Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-31 01:15:00,1533017820.0,4.8,82.26,313.2,73.82000000000001,57.3,87.10086252599999,71.284323806,1.9796,252.4,1.1796,,84.82959706599999,57.120000000000005,1533017820.0,273.49368541999996,272.41836086,166.3981787,-82.26445292600002,118.94518688000001,87.10086252599999,71.284323806,82.47022035,84.82959706599999,82.12324695800001,88.581951762,89.190775344,88.211941184,88.46000039,88.114239052,88.233041862,90.026162888,89.767407474,58.716959778,28.919023982,2.66654495,12.56736403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9632902722,13.602303388000001,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.120000000000005,4543.879078,203.641026,257.1408,63.637032485999995,3855.8,0.0,232.9806973999999
2018-07-31 01:20:00,1533018120.0,9.6,84.24000000000001,446.4,74.1,56.6,86.15637622799998,75.59202944,3.7914000000000003,252.6,2.0591999999999997,,85.62268392399999,60.2,1533018120.0,271.39170704,269.60053045999996,166.16778718,-82.37424974,111.17652298,86.15637622799998,75.59202944,82.93737581799999,85.62268392399999,82.182185074,87.94122936400001,88.28453271999999,87.34884859399999,87.70281338800001,87.04552169200001,87.197305634,89.500827282,89.06686338,58.60974897,21.67569568,2.9104871529999996,16.982280472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6848039082,14.849598414000003,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.2,7154.192592000001,439.6902512,488.8296,63.689481012,7785.0,0.0,434.3335382
2018-07-31 01:25:00,1533018420.0,19.2,81.47999999999999,982.8,74.00000000000001,56.9,88.36774751,64.882591614,7.7328,251.2,4.101000000000001,,84.110229648,55.5,1533018420.0,283.59086429999996,279.73604616,143.0928209,-82.54123225800001,128.76682450000004,88.36774751,64.882591614,82.84333787599999,84.110229648,81.891445508,90.10137012999999,90.685008396,89.482608168,90.074554146,89.334502928,90.60605534599999,92.478133322,91.554306914,50.204480077999996,36.288691186,3.1865594059999998,14.678111538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2542597106000004,16.264730778,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.5,17812.972772,811.9352726000001,1019.3611999999999,63.684134674000006,15655.0,0.0,933.6725154000002
2018-07-31 01:30:00,1533018720.0,0.0,83.0,0.0,73.82000000000001,57.1,86.047263048,74.401896182,0.0,251.4,0.199,,85.032232716,59.44,1533018720.0,267.5225791,267.23652456,174.89609185999998,-82.272675708,112.3390615,86.047263048,74.401896182,82.231441752,85.032232716,82.07602362,87.454018402,87.84529764,87.095852828,87.23858436600001,86.88648564399999,86.68162727400001,88.55842477799999,88.487024578,61.778290174000006,23.780636726,2.4397615290000005,12.623606011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6580251448000003,12.596408946,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.44,0.0,0.0,0.0,63.58408575000001,0.0,0.0,0.0
2018-07-31 01:35:00,1533019020.0,14.4,83.30000000000001,669.6,74.16,56.5,86.61666228,71.132346522,5.632,252.0,3.0796,,84.807688274,58.9,1533019020.0,275.50034444000005,272.31499434,155.14447512,-82.484007742,117.35179016,86.61666228,71.132346522,82.909251546,84.807688274,81.953615394,88.421153372,88.808684906,87.78707715200001,88.222580902,87.430257592,88.17854009,90.503416096,89.731620088,54.613257566,26.848374044000003,3.1149578090000003,16.519088958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7561477074,15.846867258,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.9,12326.480478000001,630.9975982,756.0,63.713781566,11746.0,0.0,687.8658321999999
2018-07-31 01:40:00,1533019320.0,14.4,81.33999999999999,669.6,73.79999999999998,57.2,87.358405286,67.034486284,5.811000000000001,251.4,3.0796,,83.83238548599999,56.31999999999999,1533019320.0,276.35168368,273.99919858000004,154.09661626000002,-82.437430138,124.24589494,87.358405286,67.034486284,82.19690974799998,83.83238548599999,81.89872746799999,88.934075332,89.50432955400001,88.469967482,88.80128319000002,88.346109188,89.033485984,90.717390478,90.149928528,54.209851478,33.52850447,2.7915232380000004,12.824634812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1472297252,14.589983655999998,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.31999999999999,13414.111110000002,604.766989,754.0,63.59362945,11656.6,0.0,689.9701210000001
2018-07-31 01:45:00,1533019620.0,0.0,83.22,0.0,73.96,56.7,85.209620224,76.482268194,0.0,251.6,0.199,,85.11174735,60.1,1533019620.0,263.46925780000004,263.24596584,175.27856154,-82.24027274400001,106.36829258,85.209620224,76.482268194,82.113894398,85.11174735,82.06590521999999,86.61527964400001,86.81724495400002,86.14930305200001,86.30253616600001,85.845200058,85.67387798000001,87.541293984,87.48500100999999,61.90800473,18.826998614,2.2753807889999997,14.574263468000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3451216524,12.996956690000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.1,0.0,0.0,0.0,63.597030454000006,0.0,0.0,0.0
2018-07-31 01:50:00,1533019920.0,24.0,82.06,1116.0,74.14000000000001,56.4,87.459637516,65.848789412,9.4884,251.0,4.9601999999999995,,84.038617614,57.31999999999999,1533019920.0,281.53549378,276.95713112000004,142.54066644,-82.59370399000001,124.97572434000001,87.459637516,65.848789412,82.54906295200001,84.038617614,81.81559587000001,89.335916776,89.78610171599999,88.59745059,89.22606193000001,88.23664590199999,89.62432470400002,91.98829001200001,90.880505842,50.015928509999995,32.98743431,3.420868326,15.832860902000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0527880144,16.220900372,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.31999999999999,20326.608006,1034.128407,1245.0102,63.67014164,19646.4,0.0,1141.4401507999999
2018-07-31 01:55:00,1533020220.0,4.8,81.9,313.2,73.82000000000001,57.0,86.480149806,69.440781728,1.936,252.2,1.1591999999999998,,84.026859566,57.58,1533020220.0,270.39251978000004,269.20334228,161.96547888,-82.307162974,119.42605384000001,86.480149806,69.440781728,81.63364892599999,84.026859566,81.67135433600001,87.89296581800001,88.37519069800001,87.427322338,87.745214818,87.37063285,87.703641476,89.25340413200001,88.96544137999999,57.062503668,30.172649694,2.485291572,12.378278058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8850944463999997,13.517885294000001,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.58,4423.03123,200.8784642,251.0,63.557442179999995,3897.4,0.0,233.2227156
2018-07-31 02:00:00,1533020520.0,4.8,83.12,223.2,74.1,56.3,84.852886638,75.525752544,1.8102,252.8,1.1388,,84.90252226999999,60.580000000000005,1533020520.0,263.68396196,262.59319764,169.02676974,-82.31575553,107.62661141999999,84.852886638,75.525752544,81.907083798,84.90252226999999,81.357390296,86.350298906,86.624662462,85.837135962,86.01897426600001,85.530416102,85.54623352000002,87.579960878,87.311997926,59.64395294,20.046650546000002,2.459111289,15.881799608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2141398033999997,13.589779490000002,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.580000000000005,3673.774574,208.5021678,246.85920000000002,63.609327042,3956.6,0.0,222.3426324
2018-07-31 02:05:00,1533020820.0,24.0,80.74,1116.0,74.00000000000001,56.6,87.22283786599999,63.75367711599999,9.3196,251.4,4.9592,,83.22903755600001,55.58,1533020820.0,279.83190486,275.72150678,140.84161976000001,-82.605637348,126.42255722,87.22283786599999,63.75367711599999,81.939650118,83.22903755600001,81.10058399,89.116616258,89.57344753,88.415068588,89.092960008,88.16668518,89.59665029,91.579940512,90.58182266400001,49.352431493999994,34.842616706,3.358984797,14.40124563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1591340646,15.531850708000002,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.58,22260.173570000003,988.58967966,1246.7388,63.60440489,19671.6,0.0,1137.7412836
2018-07-31 02:10:00,1533021120.0,0.0,81.8,0.0,73.82000000000001,56.8,84.932006572,72.85345949399999,0.0,252.8,0.199,,83.9342044,59.0,1533021120.0,261.97240088,261.70748822,174.17965294,-82.248185132,111.40677848,84.932006572,72.85345949399999,81.08979553399999,83.9342044,80.901093612,86.17426626,86.623533548,85.859251482,85.935378898,85.704361454,85.507640124,87.162666766,87.095519706,61.533162282,24.244111712000002,2.163513132,11.320297213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6025512498,11.922352841999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.0,0.0,0.0,0.0,63.504326721999995,0.0,0.0,0.0
2018-07-31 02:15:00,1533021420.0,14.4,82.58,669.6,74.12,56.1,84.99517495,71.439153622,5.372,252.2,2.8194000000000004,,83.96202045199999,60.35999999999999,1533021420.0,267.8039374,265.26887516,159.26450094,-82.408791722,112.2025717,84.99517495,71.439153622,81.68443368599999,83.96202045199999,80.60059920799999,86.751819536,87.134564496,86.195435586,86.52535328000002,85.745635038,86.364990994,88.597292538,87.97534998,56.082982284,23.605279144,2.980175031,15.356171342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.527257638,14.439815288,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.35999999999999,10972.984584,623.9128714000001,689.4296,63.57275680400001,11857.0,0.0,644.51984734
2018-07-31 02:20:00,1533021720.0,14.4,80.30000000000001,759.6,73.82000000000001,56.8,85.957769168,65.246036274,5.4704,251.6,3.0194,,82.778030186,56.21999999999999,1533021720.0,271.78151706,269.1335868,151.5336431,-82.443514416,122.38361651999999,85.957769168,65.246036274,81.078208936,82.778030186,80.516502084,87.727024466,88.313874178,87.164064318,87.63091100599999,87.19703942200002,87.977236246,89.595071986,88.947800136,53.279050554,32.78854452,2.990030968,11.966985723999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2430470882,13.732707624,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.21999999999999,13269.093692,585.3851969,737.8898000000002,63.50438236800001,11802.4,0.0,679.2406606000001
2018-07-31 02:25:00,1533022020.0,0.0,82.13999999999999,0.0,73.88,56.6,83.565841466,74.874438176,0.0,252.6,0.199,,83.80176465000001,60.239999999999995,1533022020.0,258.59818504,258.10663766000005,173.67336174000002,-82.223505366,105.23598096,83.565841466,74.874438176,80.74884996200001,83.80176465000001,80.24983917,85.34631282800001,85.59630449199999,84.865283132,84.91958114600001,84.71182732400001,84.38821269600001,86.30365487399999,86.17784605,61.363135324000005,18.93232607,2.612004585,13.511302854000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6490152522000003,12.09509003,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.239999999999995,0.0,0.0,0.0,63.50195530800001,0.0,0.0,0.0
2018-07-31 02:30:00,1533022320.0,19.2,81.19999999999999,892.8,74.14000000000001,56.0,85.22847073199999,68.95867661,7.133799999999999,251.8,3.8194000000000004,,83.028603242,58.38000000000001,1533022320.0,271.6439557,267.76933164,148.09987014,-82.51388899599999,118.837921968,85.22847073199999,68.95867661,81.32885642000001,83.028603242,79.97298993199999,87.22124911,87.705967192,86.561245048,87.047475478,86.19449159999999,87.190050114,89.55892200600002,88.60349108799998,52.014108404,29.278999964,3.375020352,16.944568208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0193324726,16.125846424,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.38000000000001,16048.594194,790.43835128,951.4796,63.562809444,15912.2,0.0,889.0970914
2018-07-31 02:35:00,1533022620.0,9.6,80.02000000000001,446.4,73.82000000000001,56.5,84.91312089,68.57852405,3.7078,251.8,2.0786,,82.632300452,57.120000000000005,1533022620.0,264.60606820000004,263.19804564000003,161.5706347,-82.336656798,118.27309466,84.91312089,68.57852405,80.748222406,82.632300452,80.010407018,86.443117492,86.934123078,86.063226684,86.309169318,85.96002025,86.30350333599999,87.80603158000001,87.45911041,56.952399316000005,30.467063071999995,2.545989519,11.626124735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0286618188,13.783741459999998,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.120000000000005,8918.57117,380.27840928,492.73879999999997,63.425015128,7907.2,0.0,434.2824708
2018-07-31 02:40:00,1533022920.0,0.0,81.72,0.0,74.02,56.2,83.010273096,76.090372338,0.0,252.4,0.199,,83.62498494399999,60.6,1533022920.0,254.74030118000002,254.60961945999998,174.68884113999997,-82.226404372,102.76909388200002,83.010273096,76.090372338,80.98144455399999,83.62498494399999,80.02893607000001,84.47236584999999,84.660430806,84.01916917999999,84.06733683399999,83.83913562000001,83.549232346,85.311251338,85.27757165999999,61.708292838,17.457842554,2.2672985646,14.382079502000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2900713494000002,12.81523154,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.6,0.0,0.0,0.0,63.51448108000001,0.0,0.0,0.0
2018-07-31 02:45:00,1533023220.0,24.0,80.06,1116.0,74.08,56.0,85.53340141999999,65.916748374,9.1296,251.8,4.7796,,82.354878968,56.739999999999995,1533023220.0,274.38450726,270.05107462,141.69027636,-82.619053388,122.50614699999998,85.53340141999999,65.916748374,81.36743323799999,82.354878968,79.718055536,87.44580476399999,88.016281212,86.788565952,87.403675748,86.35004985,87.732531228,90.25239710599999,89.182883842,49.681510173999996,32.253749892,3.6494824199999996,16.235238201999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1438160758,16.375371838,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.739999999999995,20955.016811999998,965.03317872,1203.4990000000003,63.51171796599999,19934.2,0.0,1103.1978695999999
2018-07-31 02:50:00,1533023520.0,0.0,80.12,90.0,73.8,56.7,83.85067703200001,70.763638854,0.0,252.6,0.199,,82.592169434,58.25999999999999,1533023520.0,259.85650561999995,259.2616217,167.6160897,-82.303841262,113.38252201999998,83.85067703200001,70.763638854,80.542193824,82.592169434,79.704382606,85.447320256,85.98013873,84.988327874,85.01753241399999,85.091490252,84.85181502,86.613774298,86.464510564,59.180117668,26.768747728,2.613833534,11.583521184000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0181838622,12.553273598,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.25999999999999,0.0,0.0,0.0,63.460913788000006,0.0,0.0,0.0
2018-07-31 02:55:00,1533023820.0,6.0,81.44,446.4,74.1,55.9,82.78620303400001,74.60266725,1.986,252.4,1.6796,,83.143110578,60.54,1533023820.0,258.21087952,256.32451118000006,165.42727304,-82.38476754199999,105.60692332600001,82.78620303400001,74.60266725,81.048953318,83.143110578,79.51407468,84.57206605,84.901462982,83.964024286,84.214347336,83.65261744,83.712225346,86.18167774,85.70781830799999,58.379843949999994,19.425245572,2.921615276,16.222823302000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6012155116000004,14.057232912,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.54,6839.988186,160.8638977,393.1704,63.50181159000001,6704.4,0.0,207.2534126
2018-07-31 03:00:00,1533024120.0,19.2,78.92,892.8,73.9,56.3,85.098628486,62.894719424,7.032000000000001,252.2,3.8602000000000003,,81.679463454,56.2,1533024120.0,269.73439636,266.71900636000004,147.29916476,-82.501490558,121.71290952,85.098628486,62.894719424,80.845794644,81.679463454,79.172453692,86.90248219600001,87.590222348,86.400805672,86.90816077,86.31260054,87.26187114,89.09608678800001,88.35096857599999,51.736451148,32.616822742,3.2523400909999998,11.158268282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.362085351,13.966023011999999,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.2,17257.072672000002,739.35466072,962.7407999999999,63.439223352,15946.8,0.0,872.019455
2018-07-31 03:05:00,1533024420.0,0.0,80.68,0.0,73.84,56.3,82.81981851200001,73.572885838,0.0,253.0,0.199,,82.658148752,59.98,1533024420.0,255.92678554000003,255.60885023999998,172.12749442,-82.23662322999999,105.17485612,82.81981851200001,73.572885838,80.237062316,82.658148752,79.43688319200001,84.55205093400001,84.84552203,83.99645518199999,84.15451425200001,83.89964933600001,83.577658802,85.61739505400001,85.535554926,60.834971691999996,19.557461072000002,2.7157364139999998,12.737914144000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8427531192,11.457211062,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.98,0.0,0.0,0.0,63.388323490000005,0.0,0.0,0.0
2018-07-31 03:10:00,1533024720.0,14.4,80.38,669.6,74.16,55.7,83.61295577599999,70.38091889,5.3884,252.8,2.8602,,82.325065728,58.98,1533024720.0,264.03982352,260.8555468,154.10345982,-82.504727164,112.33991610799998,83.61295577599999,70.38091889,80.72030729,82.325065728,79.33332077399999,85.580525342,85.96997710999999,84.88285039600001,85.36169382599999,84.570328552,85.255515436,87.655825236,86.859856244,54.224026951999996,24.684090876,3.24690047,16.156891942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9195012998,15.26851278,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.98,12036.445644,569.5439985400001,702.5316,63.498808826,12057.8,0.0,652.2203735999999
2018-07-31 03:15:00,1533025020.0,9.6,79.03999999999999,446.4,73.82000000000001,56.4,83.980093024,67.37421131800001,3.7836,252.2,1.9989999999999999,,81.66805198,56.760000000000005,1533025020.0,262.0129866,260.56875404000004,158.41645785999998,-82.35539530400001,117.11646052,83.980093024,67.37421131800001,80.153901178,81.66805198,78.993133454,85.551085016,86.193367512,85.08584147399999,85.376899146,85.132780614,85.41182449600001,87.153060968,86.79369705399999,55.818516608,29.963399548,2.8136040340000004,11.555694713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2118954632000003,13.619587636,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.760000000000005,9039.419018,365.84735444,474.599,63.398181832,7979.0,0.0,435.85284900000005
2018-07-31 03:20:00,1533025320.0,0.0,80.9,0.0,73.99999999999999,56.0,81.99599195200001,75.386247044,0.0,252.4,0.199,,82.642025968,60.279999999999994,1533025320.0,251.48435386,251.21357544000003,173.1592986,-82.287032418,101.255472234,81.99599195200001,75.386247044,80.35304358200001,82.642025968,78.95021477200001,83.47255497799999,83.77517493,82.902316872,83.10821147,82.789437112,82.45154698600001,84.46495409600001,84.39429928799998,61.187959224,16.79051814,2.398307338,14.198287821999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4558893576,12.581447989999997,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.279999999999994,0.0,0.0,0.0,63.443734362,0.0,0.0,0.0
2018-07-31 03:25:00,1533025620.0,24.0,79.22,1116.0,74.08,55.7,83.93033953399998,65.140054634,8.8124,252.6,4.5203999999999995,,81.24597201,57.64,1533025620.0,267.7045488,263.15820954000003,143.61595426,-82.593904284,118.98334664000001,83.93033953399998,65.140054634,80.63536726999999,81.24597201,78.355927218,86.004391916,86.522260722,85.311545228,85.85985446000001,84.94171336,86.166829828,88.595051592,87.45490732399999,50.38058779000001,30.388295042,3.5245677900000003,14.759466846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0730922536,15.524562112000002,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.64,19867.386179999998,935.98518932,1141.9214,63.431121248,20101.6,0.0,1056.0131840999998
2018-07-31 03:30:00,1533025920.0,0.0,78.78,90.0,73.78,56.3,82.847387122,69.486593968,0.0,253.0,0.199,,81.259313018,57.82000000000001,1533025920.0,254.07388321999997,254.25402817999998,167.92852946,-82.274775136,111.55187432000002,82.847387122,69.486593968,79.77047593,81.259313018,78.321608486,84.24864424199998,84.75657283599999,83.729752392,83.932271412,83.82391803200001,83.75231696,85.13776356,85.182712196,59.346989222000005,26.414110748000002,2.335325072,10.13960475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7677759858,10.866151392,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.82000000000001,0.0,0.0,0.0,63.33721722400001,0.0,0.0,0.0
2018-07-31 03:35:00,1533026220.0,4.8,80.5,223.2,74.1,55.7,81.292171002,74.84388641,1.6922000000000001,252.8,1.0194,,81.988057286,60.54,1533026220.0,250.51279178,249.26389916,169.32835922,-82.32269066,100.20783396600001,81.292171002,74.84388641,80.08552682999999,81.988057286,78.320033514,82.84024891,83.197556716,82.24051961800001,82.4649615,82.05530366999999,81.87486031,84.20446419,83.88207322599999,59.800817508,16.00336979,2.589902227,15.043068904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4602183636,12.913903568,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.54,3335.4006,196.70497405999998,216.77040000000002,63.44800334200001,4013.6,0.0,190.5160664
2018-07-31 03:40:00,1533026520.0,19.2,77.74,892.8,74.00000000000001,55.9,83.785682428,63.565300542,7.068600000000001,252.2,3.740800000000001,,80.37376283,56.339999999999996,1533026520.0,265.11893618,261.6459857,145.20283963999998,-82.56121247799999,120.48156748000001,83.785682428,63.565300542,80.01548866,80.37376283,77.941757102,85.615901568,86.30407215,85.065462998,85.609143488,84.84799448999999,86.005190072,87.94563626800002,87.07408748,50.960842764,32.535931196,3.2884050510000002,12.60445778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.239144849,14.959429214,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.339999999999996,17015.376976,709.76817688,932.6519999999998,63.41695423399999,16162.8,0.0,857.584525
2018-07-31 03:45:00,1533026820.0,0.0,79.44,0.0,73.84,55.9,81.681776078,72.22839444999998,0.0,253.0,0.199,,81.159203932,58.82000000000001,1533026820.0,250.36370975999998,250.08760135999995,172.77310486000005,-82.272312626,104.51817527800002,81.681776078,72.22839444999998,79.32369162799999,81.159203932,77.809075746,83.08685000599999,83.425745602,82.57360461799999,82.731051724,82.421302788,82.27555019000002,84.17169198399999,84.09939494,61.056061544,20.346483286,2.417618864,11.172332911999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6011831279999997,10.4607546112,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.82000000000001,0.0,0.0,0.0,63.281391733999996,0.0,0.0,0.0
2018-07-31 03:50:00,1533027120.0,10.8,79.67999999999999,669.6,74.16,55.5,81.900097888,71.24809076800001,4.7924,253.0,2.5398,,81.15682299400001,59.58,1533027120.0,256.21634905999997,253.58248484,157.44213557999998,-82.429136394,107.489635714,81.900097888,71.24809076800001,79.87257683600001,81.15682299400001,77.785382634,83.70947682399999,84.126983908,83.112183744,83.497707138,82.66733748200001,83.212899972,85.65868157399998,84.99071042799999,55.421857158,21.830954138000003,3.090612541,15.826233618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6715706182,14.139085309999999,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.58,11142.17157,319.69138874,622.4306,63.445248570000004,10841.4,0.0,415.85793458000006
2018-07-31 03:55:00,1533027420.0,9.6,77.42,536.4,73.86,55.9,82.876650536,65.758700156,3.4757999999999996,252.8,1.9591999999999998,,80.147844306,56.36,1533027420.0,257.92085792,256.24815896,157.30642886,-82.415292234,116.02390054,82.876650536,65.758700156,79.29527073800001,80.147844306,77.46387881,84.474249432,85.010198248,84.02618575400001,84.352210122,83.921753462,84.45597674400001,86.110026624,85.68886947,55.39150445200001,29.913873932,2.812218931,10.367195705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2188417954000004,13.324631118,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.36,8942.74074,349.28258123999996,464.5296,63.298279969999996,8087.4,0.0,427.29590440000004
2018-07-31 04:00:00,1533027720.0,0.0,79.44,0.0,73.96,55.8,80.84597664799999,74.10065501,0.0,253.0,0.199,,81.108730436,60.1,1533027720.0,246.59296494,246.6275615,174.37908320000003,-82.273525046,100.07330570200001,80.84597664799999,74.10065501,79.330258056,81.108730436,77.54700344400001,82.19177409,82.419637028,81.72664803400001,81.90913633400001,81.470588084,81.36255594400001,83.17845785200001,83.187729666,61.603184920000004,16.894847853999998,2.3417530159999997,12.497470094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3890918924,10.865541279,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.1,0.0,0.0,0.0,63.356286342,0.0,0.0,0.0
2018-07-31 04:05:00,1533028020.0,19.2,78.28,892.8,74.14000000000001,55.4,82.275387614,66.66570257999999,6.948400000000001,251.8,3.5989999999999993,,80.27509117,58.36,1533028020.0,259.87868682000004,256.32537214,147.52291904,-82.555754152,113.024752562,82.275387614,66.66570257999999,79.76652301600001,80.27509117,77.32728637400001,84.187099446,84.66314575999999,83.52136326600001,84.068626036,83.07333676200001,84.177500528,86.604641862,85.702140332,51.77586252399999,26.420110691999998,3.4267527200000005,14.889840056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9061968614,14.641470960000001,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.36,15951.915916000002,711.7704936,896.0183999999999,63.401269596000006,16263.6,0.0,837.0480174
2018-07-31 04:10:00,1533028320.0,4.8,77.68,223.2,73.84,56.0,81.886699202,67.122222054,1.764,252.6,1.0796,,79.93377053399999,57.019999999999996,1533028320.0,251.98544524,250.92916898,165.11919576,-82.35111781600001,111.45275612,81.886699202,67.122222054,78.779758082,79.93377053399999,77.142999676,83.367961364,83.80061848400001,82.97216063799999,83.186256878,82.837887316,83.11461641399998,84.58100594600002,84.312775288,58.24638427,26.871750182,2.426076085,8.875837784999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9796044566,10.9244879962,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.019999999999996,4471.37037,169.84631710000002,231.02040000000002,63.30813481,4038.2,0.0,211.3184548
2018-07-31 04:15:00,1533028620.0,0.0,79.24,0.0,74.06,55.4,80.197447118,74.13392237400001,0.0,253.0,0.199,,80.796528434,60.4,1533028620.0,243.85076438000002,243.98993682,175.06158685999998,-82.244461374,97.422885084,80.197447118,74.13392237400001,79.027624104,80.796528434,77.18683833200001,81.506966368,81.70699248399998,81.08920189199999,81.2511168,80.78517414000001,80.675349114,82.449056676,82.48633633,61.83463802799999,14.973828412,2.288889212,12.299284346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2833274592,10.630855394600001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.4,0.0,0.0,0.0,63.33371377200001,0.0,0.0,0.0
2018-07-31 04:20:00,1533028920.0,19.2,77.16,982.8,74.03999999999999,55.5,82.68504588200001,62.569757714000005,6.796000000000001,252.4,3.6204,,79.583161268,56.580000000000005,1533028920.0,262.08610691999996,257.8551731,141.77239079999998,-82.60269522799999,117.60532416000001,82.68504588200001,62.569757714000005,79.171134448,79.583161268,77.09289322199999,84.67595373600001,85.250608746,84.033808028,84.61915651999999,83.64079220800001,84.99066384199999,87.18394129400001,86.10798378400001,49.66587841,30.421382882,3.422937901,12.903879308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0957816084000003,13.391126073999999,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.580000000000005,16556.155152,695.2436606,903.1510000000001,63.343518202000006,16301.4,0.0,839.4141305999999
2018-07-31 04:25:00,1533029220.0,0.0,78.16,0.0,73.82000000000001,55.8,80.62590369200001,70.718665494,0.0,253.0,0.199,,80.09913610600002,58.61999999999999,1533029220.0,245.23678264,245.0503342,173.28787889999998,-82.278914512,104.722616894,80.62590369200001,70.718665494,78.227614432,80.09913610600002,77.160196608,81.936901566,82.217409226,81.566893186,81.63530321799999,81.395040478,81.148455662,82.817978426,82.76852815999999,61.231797654000005,21.904638490000004,2.142624467,9.486867842999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5383944216000005,9.831339461999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.61999999999999,0.0,0.0,0.0,63.237857138,0.0,0.0,0.0
2018-07-31 04:30:00,1533029520.0,4.8,78.6,223.2,74.11999999999999,55.3,79.964646986,72.40907132,2.0344,251.8,1.0388,,80.30210826800001,60.46,1533029520.0,245.8386241,244.1433848,165.21567172,-82.368233882,100.51611563399999,79.964646986,72.40907132,78.71858362799999,80.30210826800001,76.88743675999999,81.4852893,81.737541618,80.95182968399999,81.113072922,80.54187043,80.70553303,82.94850861799999,82.5116471,58.27406147199999,17.567607012,2.547000118,14.135009852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1710932769999998,12.335136760000001,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.46,3649.605004,176.72722368,220.7796,63.357499317999995,4095.6,0.0,205.4333072
2018-07-31 04:35:00,1533029820.0,14.4,76.24000000000001,669.6,73.88,55.5,81.926495994,63.556320418000006,5.4586,251.6,2.8,,79.007266722,56.339999999999996,1533029820.0,255.58129473999998,252.84321319999998,151.4083023,-82.488840712,115.66483389999999,81.926495994,63.556320418000006,78.34376791,79.007266722,76.54490909199998,83.462728552,84.12955187200001,83.051156344,83.46062796000001,82.957755114,83.690384094,85.50381804399998,84.803613214,53.183637084,30.161015865999996,2.8771172169999994,10.372683334000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.128557467,13.09327836,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.339999999999996,13124.076274000001,499.74591086,683.7203999999999,63.208390302,12272.0,0.0,628.4513883999998
2018-07-31 04:40:00,1533030120.0,0.0,77.74000000000001,0.0,73.88,55.7,79.664914946,72.358764824,0.0,253.0,0.199,,79.9746367,59.720000000000006,1533030120.0,240.70177834,240.75196960000002,173.86915126000002,-82.28621835199999,99.597503612,79.664914946,72.358764824,77.976873692,79.9746367,76.65888767999999,80.829848664,80.96747508600001,80.42425050199999,80.418267298,80.14493451799999,79.92012530599999,81.60330424799999,81.616984632,61.429878324,17.994199364,1.952069685,10.928886501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1609946412,9.6406672574,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.720000000000006,0.0,0.0,0.0,63.261932904000005,0.0,0.0,0.0
2018-07-31 04:45:00,1533030420.0,14.4,77.32000000000001,669.6,74.16,55.0,79.970100176,69.383545824,4.8742,252.6,2.5796,,79.64660375400001,59.48,1533030420.0,247.81539872,245.37466928000003,157.938333,-82.40843500000001,103.68534930799999,79.970100176,69.383545824,78.51499786000001,79.64660375400001,76.50066013600001,81.64000278799999,81.954607076,81.062510522,81.323227736,80.57832541799999,81.150947426,83.45537435000001,82.82514554000001,55.590824706,20.229974954,2.855045362,13.792721120000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2574510704,12.930979185999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.48,11383.867264,514.34129882,630.7203999999999,63.310665070000006,12322.8,0.0,577.94088922
2018-07-31 04:50:00,1533030720.0,4.8,75.84,313.2,73.82000000000001,55.4,80.574887674,65.40315829599999,1.7204000000000002,252.8,1.0387999999999997,,78.68292206599999,57.160000000000004,1533030720.0,247.93427671999999,246.62651278000004,159.86743308,-82.38917025800001,111.07659626,80.574887674,65.40315829599999,77.816256466,78.68292206599999,76.21147296400002,82.19415183800001,82.63350675,81.80828028,81.973359352,81.73412324,82.07760476400001,83.51007339999998,83.17333708,56.33702456599999,27.566522873999997,2.598449407,9.06613373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0215417766000003,11.2773828468,0.0,1.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.160000000000004,4471.37037,162.14918208,221.6592,63.131147802,4120.0,0.0,205.61548240000002
2018-07-31 04:55:00,1533031020.0,0.0,77.66000000000001,0.0,74.02,55.2,78.644982398,72.86897478800002,0.0,253.0,0.199,,79.496764536,60.339999999999996,1533031020.0,238.03146539999997,238.02711196,173.19967526,-82.278796336,96.54003476800001,78.644982398,72.86897478800002,77.76186487,79.496764536,76.06205076,80.112555802,80.273641818,79.635254022,79.563880642,79.454543234,79.167670112,80.881220016,80.880097098,61.20177615,15.658814756000002,2.235114699,11.667198641999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2798691054000004,10.1285874916,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.339999999999996,0.0,0.0,0.0,63.24609101,0.0,0.0,0.0
2018-07-31 05:00:00,1533031320.0,19.2,76.22,892.8,74.08,55.0,80.54350461599999,65.87148612600001,6.893000000000001,251.8,3.5591999999999997,,78.49367528,57.580000000000005,1533031320.0,253.42362824000003,249.67941592000003,144.80065518,-82.5797766,112.08989237799999,80.54350461599999,65.87148612600001,78.130941582,78.49367528,75.70385839000001,82.52815389999999,82.99540077,81.874428706,82.398458312,81.5194243,82.671277536,84.947573844,83.976729014,50.769734164,27.142318546000002,3.4332244019999996,15.101751958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9164726384,14.184002274,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.580000000000005,16822.020418,655.10404942,886.0092000000001,63.243072586000004,16488.4,0.0,811.3634960000002
2018-07-31 05:05:00,1533031620.0,0.0,75.62,0.0,73.78,55.5,79.258953004,69.171442128,0.0,252.4,0.199,,78.4938923,57.96,1533031620.0,239.75534174,239.74775857999998,171.82115486,-82.25483735200001,105.12956467400002,79.258953004,69.171442128,77.46665387,78.4938923,75.424978072,80.562784534,80.857060944,80.232242664,80.233328648,80.03267164799999,79.97352525200002,81.347222496,81.345229666,60.72106805,23.782342176000004,2.086276667,8.45037408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6487703228,10.283360157599997,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.96,0.0,0.0,0.0,63.123850936,0.0,0.0,0.0
2018-07-31 05:10:00,1533031920.0,4.8,76.96,223.2,74.08,54.9,77.92100601199999,73.409580622,1.2976,252.0,1.1592,,78.95323775199999,60.44,1533031920.0,235.81357212000003,235.46483745999998,171.14651418,-82.343554232,95.634653216,77.92100601199999,73.409580622,77.95633342400001,78.95323775199999,75.18825423000001,79.222840354,79.445786948,78.783905642,78.88392126400001,78.43650148,78.442491676,80.265311414,80.17525986199999,60.435300926000004,15.369341804000001,2.254253851,12.974279702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1004243312,11.343060371000002,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.44,3214.552752,171.16201827999996,252.0,63.216025294,4141.2,0.0,165.12317230000002
2018-07-31 05:15:00,1533032220.0,19.2,74.84,892.8,74.00000000000001,55.1,80.52864513,61.224487402,6.882,252.0,3.5398000000000005,,77.490337816,56.17999999999999,1533032220.0,251.63950412000003,248.51598652,146.58839763999998,-82.52374295400001,114.08444434,80.52864513,61.224487402,77.670998824,77.490337816,74.83847650800001,82.31515160800001,83.01058332400001,81.903461828,82.349860902,81.594350456,82.659701144,84.489318962,83.67752468799999,51.43267078000001,29.595125368000005,3.148879557,9.791816626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.064743669,11.9701472488,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.17999999999999,17377.920518,633.1416022399999,882.0,63.20244505800001,16544.2,0.0,790.8190675799999
2018-07-31 05:20:00,1533032520.0,0.0,76.03999999999999,0.0,73.85999999999999,55.3,78.42071867,70.60951318400001,0.0,252.8,0.199,,78.187101964,58.85999999999999,1533032520.0,237.45228803999998,237.26926294,171.992909,-82.28576833000001,99.11424861399999,78.42071867,70.60951318400001,76.857572538,78.187101964,74.823288322,79.78425404999999,80.01347874999999,79.42985158799999,79.461400458,79.16318017199998,79.00127073600001,80.723497476,80.67368668,60.788969994,18.39075115,2.252968015,9.820543191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4196699654,8.9445646292,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.85999999999999,0.0,0.0,0.0,63.137981182,0.0,0.0,0.0
2018-07-31 05:25:00,1533032820.0,9.6,76.75999999999999,446.4,74.16,54.8,77.79965476,71.66442687600001,2.8537999999999997,251.8,1.9796,,78.29796193,60.339999999999996,1533032820.0,238.29265910000004,236.78231424,164.36720506,-82.41398815599999,96.534490878,77.79965476,71.66442687600001,77.383141426,78.29796193,74.808219568,79.45212263,79.7242167,78.97931188599999,79.08969213799999,78.63996061,78.77445529399999,80.925086084,80.526787934,57.983558712000004,15.609404787999997,2.727133172,13.68086817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3573158162000003,11.905300564000001,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.339999999999996,7057.514314,334.08811888,467.9102000000001,63.256570486,8303.2,0.0,354.53989678
2018-07-31 05:30:00,1533033120.0,9.6,74.53999999999999,536.4,73.86,55.2,79.543432574,64.31273080599999,3.336,251.0,1.8592,,77.29830823,56.279999999999994,1533033120.0,247.02018864000001,244.93270160000003,152.84939590000002,-82.46665356,112.12830944,79.543432574,64.31273080599999,77.139555154,77.29830823,74.643777476,81.454248106,82.09684831199999,80.951058116,81.20933588,80.926464504,81.409643708,83.26717339400001,82.72288251,53.746009428,28.861136068,3.17944994,10.566721384000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2647818532,13.108739117999999,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.279999999999994,8821.892892,308.62317756000004,436.6898000000001,63.110964767999995,8287.8,0.0,401.3235949
2018-07-31 05:35:00,1533033420.0,0.0,76.08,0.0,73.94000000000001,55.1,77.119515206,71.954172138,0.0,251.8,0.199,,78.083401252,59.760000000000005,1533033420.0,234.43426244000003,234.52818792000002,171.62662502,-82.307774978,96.98466703599999,77.119515206,71.954172138,77.049119734,78.083401252,74.51429032200001,78.893218098,79.230937456,78.375175582,78.49081675800001,78.31970304000001,78.044522386,79.89786301,79.92373875199999,60.663296108,17.086804038000004,2.804223545,11.290876034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8730343222,10.0592059764,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.760000000000005,0.0,0.0,0.0,63.151855542,0.0,0.0,0.0
2018-07-31 05:40:00,1533033720.0,14.4,75.22,669.6,74.12,54.5,78.08060057200001,66.933815968,4.9296,252.2,2.5398,,77.44494284599999,58.65999999999999,1533033720.0,243.30194994000004,240.34598849999998,152.81574816,-82.495385132,104.693279192,78.08060057200001,66.933815968,77.49583552800001,77.44494284599999,74.242575674,80.25835065999999,80.676572602,79.57798890400001,79.965256852,79.230814046,80.029639064,82.264026224,81.484850122,53.71949154799999,22.429252981999998,3.404249547,13.214324425000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0813660758000005,12.928083626,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.65999999999999,12253.97177,463.2194108,619.9703999999999,63.141810846,12538.0,0.0,585.55111114
2018-07-31 05:45:00,1533034020.0,4.8,74.04,223.2,73.82000000000001,55.2,78.27591826,66.2651387,1.7062000000000002,252.0,0.9989999999999999,,76.973361362,57.480000000000004,1533034020.0,237.87287941999998,237.5600872,165.06180964,-82.32625358599999,105.506098436,78.27591826,66.2651387,76.694492908,76.973361362,74.08280210400001,79.846005788,80.284900394,79.528281512,79.52799900800001,79.373320524,79.399999418,80.825999028,80.744491566,58.25541276,24.680099412000004,2.468573305,8.009725937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9824374961999998,9.7638018656,0.0,1.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.480000000000004,4664.726926,147.04999964,211.62959999999998,63.077209874000005,4158.2,0.0,188.91793823999998
2018-07-31 05:50:00,1533034320.0,0.0,75.82000000000001,0.0,74.0,54.8,76.621162196,72.205203364,0.0,252.2,0.199,,77.595955602,60.48,1533034320.0,231.05400461999997,231.19088140000002,172.95514168,-82.25903629400001,93.013257464,76.621162196,72.205203364,76.85427639,77.595955602,73.95072214000001,78.135634934,78.36827709,77.77937412200001,77.736377772,77.535931816,77.234913758,78.96439759600001,79.00246834800001,61.11831629000001,14.048859868,2.381306148,11.086887078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3503969118,9.7865703392,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.48,0.0,0.0,0.0,63.12168705399999,0.0,0.0,0.0
2018-07-31 05:55:00,1533034620.0,19.2,74.02,892.8,74.08,54.6,78.627370032,64.95541644400001,6.717999999999999,252.6,3.3,,76.512623488,57.44,1533034620.0,246.70577966000002,243.06717147999998,142.20367312000002,-82.618362892,109.920400152,78.627370032,64.95541644400001,77.071366896,76.512623488,73.65782127599999,80.67535153200001,81.17959102,80.03503363600001,80.597456862,79.58473596,80.86088556600001,83.191788142,82.22547873199998,49.78407852,26.728612024,3.5981086935999995,15.171337929999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1376669676,13.965687498,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.44,16894.529130000003,591.05226916,823.1704,63.135014928,16745.0,0.0,779.8853869
2018-07-31 06:00:00,1533034920.0,0.0,74.12,0.0,73.82000000000001,55.0,76.922662066,68.40590402199999,0.0,253.0,0.199,,76.65010048,58.36,1533034920.0,233.2353431,233.15397435999998,169.76066754000001,-82.281336972,102.51095618,76.922662066,68.40590402199999,76.46020157399998,76.65010048,73.57712690600002,78.62097787799999,79.097885988,78.20990580999998,78.156719602,78.27482290999998,77.86853373,79.56715818,79.544880764,60.015783718,22.943797992000004,2.622218698,8.390120308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9945169034,10.3243629824,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.36,0.0,0.0,0.0,63.023271946,0.0,0.0,0.0
2018-07-31 06:05:00,1533035220.0,0.0,74.96,0.0,74.06,54.6,75.23258544000001,72.744847712,0.0,252.6,0.199,,77.177455554,60.58,1533035220.0,227.93760388,228.01993253999999,172.4256887,-82.28935122200001,92.081270356,75.23258544000001,72.744847712,76.945140434,77.177455554,73.509444054,77.22176183799999,77.51657877400001,76.68083375,76.75899862200001,76.55157541999999,76.26974519,78.09438767,78.11755731,60.937242442,13.986882685999998,2.8849718689999997,11.807605268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7458980172000005,10.827634405000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.58,0.0,0.0,0.0,63.118268621999995,0.0,0.0,0.0
2018-07-31 06:10:00,1533035520.0,14.4,73.1,759.6,74.00000000000001,54.6,77.951791262,61.092584162,4.818,251.6,2.4592,,75.79247288,57.44,1533035520.0,243.88386162,240.68562032,147.600345,-82.52740604200001,107.97247650000001,77.951791262,61.092584162,76.76080185599999,75.79247288,73.262506328,80.055645194,80.70424381999999,79.43914515200001,79.848435236,79.154083522,80.041276222,82.44268005,81.587307138,51.864618289999996,25.529796476,3.6355158750000003,9.227965876999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5244102524,11.4644396474,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.44,11553.054252,441.2569636,598.0592,63.067549889999995,12594.0,0.0,562.1799045
2018-07-31 06:15:00,1533035820.0,0.0,74.4,0.0,73.83999999999999,54.9,76.512473716,69.01893424000001,0.0,252.2,0.199,,76.48437670000001,59.160000000000004,1533035820.0,232.58122778,232.45468780000002,170.5325343,-82.294654438,95.763497618,76.512473716,69.01893424000001,75.505248222,76.48437670000001,73.26224432199999,78.216964948,78.56541311999999,77.74533118200002,77.89244711799999,77.64053353599999,77.269215728,79.38699697199999,79.352144946,60.286650694,16.376500647999997,2.8396712319999997,8.732283544000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9989659628000003,7.475963304199999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.160000000000004,0.0,0.0,0.0,63.013363084000005,0.0,0.0,0.0
2018-07-31 06:20:00,1533036120.0,4.8,74.96000000000001,223.2,74.11999999999999,54.3,75.196176488,70.580133142,1.4562000000000004,251.8,0.899,,76.657222096,61.239999999999995,1533036120.0,230.5683833,229.01904932000002,166.32018458000002,-82.386578826,91.238690024,75.196176488,70.580133142,75.634168744,76.657222096,73.19231688400001,77.38355919800001,77.638363768,76.78292893,76.999673492,76.572755572,76.43395954,78.81703103599999,78.394638146,58.708475118,12.421658993000001,3.1984616600000004,11.871658024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9911484114,10.548796271199999,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.239999999999995,2972.8570560000003,155.30159728,185.6898,63.08748531399999,4212.8,0.0,180.12711625999998
2018-07-31 06:25:00,1533036420.0,9.6,72.74000000000001,536.4,73.92,54.3,77.91269507000001,60.707248891999996,3.1914000000000002,251.2,1.7591999999999999,,75.446525002,56.88000000000001,1533036420.0,241.41972180000002,239.46109013999998,152.98788517999998,-82.488121728,106.06957392200002,77.91269507000001,60.707248891999996,75.245509482,75.446525002,72.924037976,79.838218542,80.392038054,79.320770042,79.622711654,79.11845753200001,79.799911476,81.778093106,81.258957932,53.818197168000005,24.291480824,3.3462628609999996,6.8890517220000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4995140216000005,9.56465271,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.88000000000001,8169.314512,290.53528064,411.5897999999999,62.918903052000005,8463.6,0.0,383.47840278
2018-07-31 06:30:00,1533036720.0,0.0,74.34,0.0,73.92,54.5,75.841920838,69.821058756,0.0,251.0,0.199,,76.32432169600001,59.81999999999999,1533036720.0,230.17729978000003,230.21642024,171.30398548,-82.271858324,92.42193045600001,75.841920838,69.821058756,74.57478590000001,76.32432169600001,72.93016574399999,77.65858202000001,77.946945716,77.16759548600001,77.278316216,76.964987902,76.71457978999999,78.720072294,78.731160128,60.552426354,13.701858166,2.889239292,9.2686324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9063644775999995,7.821816650600001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.81999999999999,0.0,0.0,0.0,62.973252421999995,0.0,0.0,0.0
2018-07-31 06:35:00,1533037020.0,9.6,74.03999999999999,446.4,74.2,54.1,76.1396985,65.642886534,3.3656000000000006,251.6,1.7591999999999999,,76.041825692,59.64,1533037020.0,236.05170968000002,233.18320736,155.62107522000002,-82.472763132,97.08652762599999,76.1396985,65.642886534,74.734840762,76.041825692,72.838190588,78.38957358,78.76879363399999,77.776309376,78.085074964,77.33947482600001,77.91657767199999,80.30498835199998,79.53288042800001,54.737621874,16.781539278,3.3931819259999996,10.905264666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1276580584,10.823340835,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.64,7879.279678000001,287.2686844,411.5897999999999,63.100742546000006,8484.8,0.0,380.57989898
2018-07-31 06:40:00,1533037320.0,4.8,72.64000000000001,223.2,73.82000000000001,54.3,76.66209220200001,64.36900692399999,1.5422,251.8,0.9795999999999999,,75.430146156,57.1,1533037320.0,234.27982138000002,233.56125056000002,162.08290414,-82.41726532599999,101.322190614,76.66209220200001,64.36900692399999,74.107325454,75.430146156,72.736916084,78.459087146,79.008681944,78.00817885000001,78.094709278,78.05136212400001,77.98439168799999,79.838754466,79.64781187000001,57.183435294000006,21.48343615,2.985719666,7.185571630000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3048997070000006,8.375385996,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.1,4302.183382,136.60632444,205.92040000000003,62.835056432,4247.4,0.0,192.34581432
2018-07-31 06:45:00,1533037620.0,0.0,74.16,0.0,73.96000000000001,54.5,74.85380802799999,70.57140193800001,0.0,252.0,0.199,,76.16368593,59.94000000000001,1533037620.0,226.7494064,226.93239824000003,171.5052776,-82.292399682,89.703546476,74.85380802799999,70.57140193800001,73.858368178,76.16368593,72.816036674,76.79224006199999,77.06173880200001,76.290499748,76.40743911,76.10277757000001,75.823018168,77.76068281799999,77.81218608,60.62165264,11.94286366,2.9583780539999998,9.949749299999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8853167752,8.674185229799999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.94000000000001,0.0,0.0,0.0,63.007182966,0.0,0.0,0.0
2018-07-31 06:50:00,1533037920.0,14.4,73.24000000000001,669.6,74.12,54.0,75.91852698400001,64.34507830999999,4.568600000000001,251.4,2.5194,,75.47481609600001,59.14,1533037920.0,236.25529580000003,232.8650168,152.83319093999998,-82.543850366,97.840360798,75.91852698400001,64.34507830999999,74.102284342,75.47481609600001,72.595054064,78.23136403199999,78.603655472,77.552470914,77.96172180800001,77.127011898,77.893893178,80.35624013999998,79.439703586,53.72759892199999,17.484120661,3.5211766019999997,10.617479392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2481159997999995,10.886460567999999,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.14,11698.071670000001,422.50177778000005,612.3897999999999,63.00617463,12735.8,0.0,558.8452787
2018-07-31 06:55:00,1533038220.0,0.0,72.82,90.0,73.84,54.3,76.29332494799999,65.921422384,0.0,252.8,0.199,,75.264833524,57.38000000000001,1533038220.0,230.97534004,231.44411456000003,167.00164816,-82.33573632199999,98.61519853600001,76.29332494799999,65.921422384,73.603079284,75.264833524,72.639862666,77.89164069,78.36100761,77.44257626,77.486638924,77.418834026,77.33123997,78.938804686,79.06601444,59.013787437999994,19.676393844,2.772689492,6.907634949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1607941550000005,7.6778618301999995,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.38000000000001,0.0,0.0,0.0,62.852021704,0.0,0.0,0.0
2018-07-31 07:00:00,1533038520.0,0.0,74.02000000000001,0.0,74.06,54.2,74.558567476,70.82116498999999,0.0,252.0,0.199,,75.911677406,60.02,1533038520.0,225.4661383,225.57047399999996,171.99758358,-82.30708566599999,88.18426346599999,74.558567476,70.82116498999999,73.56170415400001,75.911677406,72.691753704,76.386054524,76.629732882,75.920249448,76.001147338,75.667156712,75.495120516,77.39868638200001,77.428173938,60.790606486,10.785577084999998,2.8696064610000005,10.030558507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8036038878,8.9812171826,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.02,0.0,0.0,0.0,63.00995486200001,0.0,0.0,0.0
