Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-31 07:05:00,1533038820.0,14.4,72.38000000000001,759.6,74.08,53.7,76.778317384,60.972552445999995,4.779599999999999,252.0,2.5398,,74.894158608,57.620000000000005,1533038820.0,239.33624792,236.35940734000002,148.27132492,-82.567847188,102.39935721799999,76.778317384,60.972552445999995,73.517501466,74.894158608,72.37264350799998,78.82817565600001,79.479430206,78.29617517599999,78.681012362,77.930490512,78.847274284,81.209221226,80.406733456,52.095833217999996,21.190135983,3.6284160739999995,8.876719231000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3900953359999995,10.3943253982,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.620000000000005,12012.276074,415.41437448,619.1704,62.891278466,12848.0,0.0,565.7444809000001
2018-07-31 07:10:00,1533039120.0,0.0,73.36,0.0,73.83999999999999,54.4,75.88918270799999,67.736933938,0.0,252.8,0.199,,75.38016709000001,58.32000000000001,1533039120.0,230.61937074000002,230.52998124,169.51509544,-82.30286958999999,94.18342106,75.88918270799999,67.736933938,72.438743242,75.38016709000001,72.492943012,77.69588971600001,78.069362396,77.239539656,77.312697282,77.07500196800001,76.81139387599998,78.84307414199999,78.818291492,59.934889211999995,15.340346917999998,2.929108781,7.802044726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1696075122,6.893962978,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.32000000000001,0.0,0.0,0.0,62.879052102,0.0,0.0,0.0
2018-07-31 07:15:00,1533039420.0,0.0,74.5,223.2,74.11999999999999,54.0,74.59757766,70.355512778,0.0,252.8,0.199,,75.75194176,60.2,1533039420.0,227.20605286,226.53113049999996,168.30837616,-82.367488552,87.487307204,74.59757766,70.355512778,72.530277774,75.75194176,72.558706896,76.646736852,76.93747223400001,76.12477630599999,76.177465716,75.949172832,75.710805362,77.883424428,77.698901414,59.447456382,9.603882778000001,3.101323755,10.908056397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9680018902,9.744686712600002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.2,0.0,0.0,0.0,63.00617463,0.0,0.0,0.0
2018-07-31 07:20:00,1533039720.0,14.4,72.26,759.6,74.00000000000001,53.7,77.641340328,59.167735203999996,4.6884,252.4,2.5398,,74.774931656,56.7,1533039720.0,241.30914148000002,238.79995986,148.24630038,-82.52824153200001,106.08278112,77.641340328,59.167735203999996,72.686038734,74.774931656,72.559724542,79.587891488,80.26718313399999,79.07118718,79.522425804,78.819739594,79.730741788,81.751078706,81.08154279,52.06257187,24.331702404,3.4402024624,7.1051633326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5240669212,9.6637985476,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.7,12447.328325999999,422.96396569999996,619.9703999999999,62.824245156,12829.0,0.0,573.65013448
2018-07-31 07:25:00,1533040020.0,0.0,73.64000000000001,0.0,73.83999999999999,54.3,75.62604072,68.552665064,0.0,252.6,0.199,,75.606789514,58.85999999999999,1533040020.0,228.91605833999998,228.95741550000002,169.8400866,-82.343128568,92.92189595800001,75.62604072,68.552665064,72.24479269,75.606789514,72.76672191,77.321405906,77.669130312,76.87557159600001,76.988871584,76.69292009400002,76.40574154200002,78.367563654,78.37923747599999,60.04752575,14.554332308,2.753196753,8.505139315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8495680942,6.9021457906000006,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.85999999999999,0.0,0.0,0.0,62.85176404799999,0.0,0.0,0.0
2018-07-31 07:30:00,1533040320.0,4.8,73.97999999999999,446.4,74.16,53.8,74.565387372,69.87013758999998,1.5655999999999997,252.2,0.9388,,75.73720929800001,59.92,1533040320.0,228.60337374,227.05871376000005,163.9461329,-82.460921634,90.02908651999999,74.565387372,69.87013758999998,72.44870214400001,75.73720929800001,72.77109081,76.72530671,77.036918066,76.16439441000001,76.31785755,75.83972001800001,75.95630724,78.256535546,77.837369204,57.868380676,11.772550977,3.2719818329999995,12.001756916000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9670407616,10.368701989399998,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.92,3770.452852,147.67737226,195.6796,62.985671167999996,4263.6,0.0,184.36739074
2018-07-31 07:35:00,1533040620.0,9.6,72.28,536.4,73.96000000000001,53.7,77.660476668,60.400931816,3.232,251.0,1.7795999999999998,,74.98581488599999,56.48,1533040620.0,239.34345346,238.21185832,153.95806792000002,-82.45650609,104.179261832,77.660476668,60.400931816,72.512488268,74.98581488599999,72.82049501200001,79.52117287000002,80.03571042399999,79.02777816,79.345193454,78.79953737,79.45186678600001,81.217884564,80.91921626799999,54.195297118,22.961377252,3.2587395979999996,6.205634702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5038568359999998,9.0337622282,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.48,8507.688488,277.45516232,416.7101999999999,62.790658588,8568.4,0.0,385.20398436
2018-07-31 07:40:00,1533040920.0,0.0,74.04,0.0,73.92,54.1,75.525478336,69.58393008800002,0.0,251.4,0.199,,75.84214801799999,59.06,1533040920.0,228.41099337999998,228.37301576,170.12508036000003,-82.314231724,90.719530102,75.525478336,69.58393008800002,72.243729774,75.84214801799999,72.942672926,77.17032993400001,77.49470761,76.68808099,76.850523874,76.48222399,76.25159385399999,78.226808962,78.216310242,60.146105653999996,12.492721144,2.690831902,9.437824428999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7450811294,7.9742485385999995,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.06,0.0,0.0,0.0,62.865256176,0.0,0.0,0.0
2018-07-31 07:45:00,1533041220.0,9.6,73.92,669.6,74.16,53.6,75.744803394,65.65822849,3.2421999999999995,251.8,1.7795999999999998,,75.63856851599999,59.3,1533041220.0,235.02991595999998,232.36869398,155.6613691,-82.452558188,94.890995522,75.744803394,65.65822849,72.500770152,75.63856851599999,72.940276804,77.96975241800001,78.365110884,77.37821298399999,77.698940446,76.883125462,77.490045444,80.018702672,79.301659722,54.784275607999994,14.87229284,3.5568563260000006,10.873952881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1266362778000003,10.888760184399999,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.3,8000.127528,292.55434476,417.51020000000005,62.93137378,8530.2,0.0,380.89764546
2018-07-31 07:50:00,1533041520.0,4.8,72.78,223.2,73.88,53.8,77.08940428400001,64.416582456,1.5024,251.8,0.9795999999999999,,75.337568642,56.64,1533041520.0,235.09347583999997,234.80970643999999,163.32727998000001,-82.374826872,99.81270260599999,77.08940428400001,64.416582456,72.275358168,75.337568642,73.006134524,78.77652412799999,79.181166278,78.27347606400001,78.563392936,78.188420882,78.37696432999999,80.06770967,79.992634244,57.66006259999999,19.744992937999996,2.903229962,6.7565198539999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3493531044,7.8906384674000005,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.64,4326.352951999999,138.64553863999998,205.92040000000003,62.75073692599999,4277.8,0.0,186.88751018
2018-07-31 07:55:00,1533041820.0,0.0,74.47999999999999,0.0,73.97999999999999,54.0,75.131204646,70.53693838000001,0.0,252.4,0.199,,76.046381596,59.5,1533041820.0,227.42425534,227.67980904,171.45927644,-82.33500393400001,88.386221768,75.131204646,70.53693838000001,72.13932976999999,76.046381596,73.04945395799999,76.95219741999999,77.197858942,76.482557722,76.65297633200001,76.212479788,76.077109184,77.95020795600001,78.02204237000001,60.605856358000004,10.436013818000001,2.89083772,9.931082024999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7806738851999997,8.645378146999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.5,0.0,0.0,0.0,62.88860408600001,0.0,0.0,0.0
2018-07-31 08:00:00,1533042120.0,14.4,73.66,669.6,74.14000000000001,53.4,76.300742576,63.767819085999996,4.836,252.6,2.5398,,75.509945268,58.98,1533042120.0,238.7631482,235.07987106000002,150.51689278,-82.581305978,98.27635785599999,76.300742576,63.767819085999996,72.366990526,75.509945268,73.05280363,78.645637072,79.087311632,78.000677236,78.46699649799999,77.39697031200001,78.429771196,81.03561978799999,80.04680376399999,52.898375992,17.240738057999998,3.746061188,10.869443098000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4034575832000002,11.224937886,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.98,11770.58038,435.9838313,620.8306,62.860129394,12832.0,0.0,569.4441512
2018-07-31 08:05:00,1533042420.0,0.0,72.96,90.0,73.84,53.8,76.75869955200001,65.00914977400001,0.0,252.4,0.199,,75.45917087000001,57.660000000000004,1533042420.0,233.68709966,233.76679255999997,164.78357532,-82.387561438,99.544225232,76.75869955200001,65.00914977400001,72.07234804800001,75.45917087000001,73.11292963,78.510540386,79.012908576,78.074388704,78.109543816,78.09850834199999,77.980513696,79.681298452,79.705700492,58.19087306600001,19.862926776000002,2.947000942,6.818276707000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3527853582,7.720156563800001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.660000000000004,0.0,0.0,0.0,62.717150358000005,0.0,0.0,0.0
2018-07-31 08:10:00,1533042720.0,0.0,74.52000000000001,0.0,73.96000000000001,54.0,74.74865703,70.44280386400001,0.0,253.0,0.199,,76.11110616799999,60.279999999999994,1533042720.0,226.69484858,226.86798488,171.67452200000002,-82.317729668,88.270905102,74.74865703,70.44280386400001,72.06713094,76.11110616799999,73.27569699800002,76.81663976,77.04375448200001,76.270201538,76.40205223800001,76.18444730799999,75.94077525200001,77.74500649,77.79377815800001,60.679756866000005,10.525898613999999,3.045121127,9.763046999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9294442354,8.600029523999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.279999999999994,0.0,0.0,0.0,62.87189866599999,0.0,0.0,0.0
2018-07-31 08:15:00,1533043020.0,14.4,73.42,892.8,74.08,53.6,76.51968806800001,63.58905098800001,4.9024,252.4,2.5398,,75.560928296,59.6,1533043020.0,238.92794674,235.69945518,151.07774334,-82.564793568,98.39961661599999,76.51968806800001,63.58905098800001,72.410332716,75.560928296,73.361238926,78.78552980600001,79.22799305200002,78.096291402,78.558982348,77.63287774199999,78.65968847199998,81.071937456,80.20725297599999,53.099583334,17.327679153,3.687564909,10.489467655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4008409455999997,10.814572722000001,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.6,11263.019418,426.34050420000005,619.9703999999999,62.86409163400001,12816.2,0.0,574.04299504
2018-07-31 08:20:00,1533043320.0,0.0,73.80000000000001,0.0,73.86000000000001,53.8,77.101077618,66.516171018,0.0,253.0,0.199,,75.76341005600001,57.5,1533043320.0,233.71765454,234.27357324,168.61957928,-82.316882624,97.861356616,77.101077618,66.516171018,72.29026174,75.76341005600001,73.513801176,78.635953778,79.063954402,78.171599836,78.27911171000001,78.11909917400001,77.96739431199998,79.70023510000001,79.850674764,59.61397131,18.161121524000002,2.749597139,6.902199706999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1800073047999997,7.3907787004,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.5,0.0,0.0,0.0,62.733857974,0.0,0.0,0.0
2018-07-31 08:25:00,1533043620.0,0.0,75.16,0.0,74.0,53.9,75.38281129800001,71.045996696,0.0,253.0,0.199,,76.344407226,60.279999999999994,1533043620.0,228.66698576000005,228.88079812,172.14547190000002,-82.331320716,87.903509664,75.38281129800001,71.045996696,72.38162321,76.344407226,74.02428800599999,77.315488992,77.560520262,76.84288488000001,76.90633897400001,76.61045875800001,76.415101246,78.298725056,78.3586789,60.841245633999996,9.604784605999999,2.9758676,10.204751067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8571647512,9.236804492800001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.279999999999994,0.0,0.0,0.0,62.878287722,0.0,0.0,0.0
2018-07-31 08:30:00,1533043920.0,15.8,74.08000000000001,892.8,74.08,53.4,77.50432701999999,63.45641715800001,4.272,252.4,3.1,,75.928880992,58.9,1533043920.0,241.73989064000003,239.12781959999998,152.40175706,-82.5366491,99.97779562,77.50432701999999,63.45641715800001,72.702523572,75.928880992,74.153539274,79.65940528,80.17290597799999,78.976124322,79.43624566599999,78.493734856,79.516632938,81.833922114,81.142461852,53.592322818,18.143873528,3.638134831,9.864094341000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4017154865999997,10.880924868000001,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.9,15154.320115999999,368.52732209999994,771.7102000000001,62.809722018,15851.4,0.0,542.44607098
2018-07-31 08:35:00,1533044220.0,0.0,74.72,0.0,73.9,53.8,77.414070276,67.74478436799998,0.0,252.0,0.199,,76.500483698,58.499999999999986,1533044220.0,235.48108764,235.70364342,173.12176622,-82.309836094,95.941851406,77.414070276,67.74478436799998,72.188902132,76.500483698,74.58437884,79.056038702,79.41725787,78.615937224,78.783867238,78.42625995400002,78.38039921400001,80.18483422599999,80.24575942999999,61.17486063,15.75701718,2.831689152,6.569923738999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1431790892,6.5930088032,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.499999999999986,0.0,0.0,0.0,62.76727320599999,0.0,0.0,0.0
2018-07-31 08:40:00,1533044520.0,0.0,75.66000000000001,0.0,74.04,53.7,75.842354554,71.745445672,0.0,251.4,0.199,,77.077830942,61.59999999999999,1533044520.0,230.36098366000002,230.68631258,174.83738672,-82.283147364,87.4859552,75.842354554,71.745445672,72.30147375,77.077830942,74.937014816,77.811827802,78.05613589000001,77.387856474,77.455489786,77.090732996,77.010401814,78.771628036,78.862107208,61.75867098000001,8.714327161000002,3.0197526530000003,9.986774695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9733501344000004,9.0365585004,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.59999999999999,0.0,0.0,0.0,62.85744125800001,0.0,0.0,0.0
2018-07-31 08:45:00,1533044820.0,14.4,74.67999999999999,892.8,74.12,53.5,79.090808702,62.35511030600001,4.9282,251.4,2.6592,,76.715736208,58.96,1533044820.0,247.54334183999998,245.24528769999998,151.7492542,-82.54079338,103.05964845400001,79.090808702,62.35511030600001,72.678090726,76.715736208,75.180671972,81.09442289,81.65501669800001,80.47243590800001,80.98043569000001,79.82130380999999,81.109340948,83.383108562,82.783048536,53.368731124,19.676539913,3.692239834,8.986379182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4474608938,10.2571907522,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.96,11069.66286,461.45274384000004,647.4796,62.87060565400001,12735.8,0.0,591.5309883799999
2018-07-31 08:50:00,1533045120.0,0.0,76.55999999999999,0.0,73.9,53.9,78.959717136,68.573612006,0.0,251.6,0.199,,77.496868652,59.1,1533045120.0,242.14879191999998,241.96419784,172.07933033999998,-82.346351972,96.909678636,78.959717136,68.573612006,72.66704966,77.496868652,75.729167764,80.741958776,81.10505089800002,80.29880456200002,80.451520122,80.029867484,79.974132006,81.992755132,81.94317131,60.818299505999995,14.916923502,2.9834541729999997,7.755312499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2155953652,7.0371450818,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.1,0.0,0.0,0.0,62.794420937999995,0.0,0.0,0.0
2018-07-31 08:55:00,1533045420.0,0.0,77.06,0.0,74.1,53.8,76.807196616,72.228546818,0.0,251.4,0.199,,78.05599663599999,62.239999999999995,1533045420.0,234.67715822,234.83335456000003,174.34065071999999,-82.319664802,88.18880690799999,76.807196616,72.228546818,73.000935812,78.05599663599999,75.65941375,78.94003151199999,79.165411546,78.529318238,78.55045367,78.37462418,78.151525758,79.964165504,80.007082968,61.589963392,8.224641404,3.199886356,10.638583426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1204451934,9.8437714194,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.239999999999995,0.0,0.0,0.0,62.93517612400001,0.0,0.0,0.0
2018-07-31 09:00:00,1533045720.0,19.2,75.36000000000001,892.8,74.08,53.5,80.415847476,60.749964032,6.647800000000001,250.8,3.4398000000000004,,77.524841506,58.86,1533045720.0,252.70409424,249.34740182000002,149.21604834,-82.57346562000001,107.37299184999999,80.415847476,60.749964032,73.10050870399999,77.524841506,75.89199342200001,82.401719844,83.02004389599999,81.853524354,82.356545828,81.366811418,82.54033474799999,84.76082874000001,83.888116914,52.487071302000004,22.6121631,3.472269438,8.262892727999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6053033266,10.234773478000001,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.86,14550.080878000002,644.7095033200001,851.6,62.837073048,16900.4,0.0,781.88989076
2018-07-31 09:05:00,1533046020.0,0.0,76.5,0.0,73.92,53.9,78.442167976,69.100175352,0.0,251.6,0.199,,78.224345992,60.17999999999999,1533046020.0,238.73214198,238.65162775999997,173.21840774,-82.350843898,96.00724819999999,78.442167976,69.100175352,72.220709562,78.224345992,76.14782420200001,80.09118883400001,80.38033478999999,79.674466762,79.62922274,79.480065498,79.240348764,81.07084947999999,81.049244888,61.20783496599999,14.936398714000001,2.6070769150000004,7.892340383000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6842554816,6.717373613999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.17999999999999,0.0,0.0,0.0,62.811126358,0.0,0.0,0.0
2018-07-31 09:10:00,1533046320.0,0.0,77.08,223.2,74.14,53.7,76.885249038,71.741702708,0.0,251.4,0.199,,78.500971698,63.660000000000004,1533046320.0,235.3487075,234.74061034000002,172.66079616000005,-82.341431196,89.26045348400001,76.885249038,71.741702708,72.51751461,78.500971698,76.397705022,78.94243153400001,79.239919174,78.415457168,78.483965208,78.220845204,78.10037940000001,80.13821633200001,79.98050428,60.954266124,9.122237152,3.0952552429999995,10.787436581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8801578156,9.7665086768,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.660000000000004,0.0,0.0,0.0,62.941734530000005,0.0,0.0,0.0
2018-07-31 09:15:00,1533046620.0,14.4,75.58000000000001,759.6,74.05999999999999,53.7,81.28429006799999,60.713290146,4.883799999999999,251.2,2.7194,,77.903754814,58.6,1533046620.0,254.67782128,251.82459955999997,152.758909,-82.54127431999999,108.85956810000002,81.28429006799999,60.713290146,72.67610193600001,77.903754814,76.374006346,83.129623942,83.76558837799999,82.718889426,83.108241278,82.152601096,83.30265164,85.27797677599999,84.54507547200001,53.743977101999995,23.581591324,3.2607853990000004,6.969313047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4323383298000003,9.451196745199999,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.6,10731.288888,486.16049694000003,662.5898,62.874316027999996,12673.0,0.0,612.9701188
2018-07-31 09:20:00,1533046920.0,0.0,77.26000000000002,0.0,74.0,54.0,78.91079787,69.58288134,0.0,251.8,0.199,,78.75422055,60.660000000000004,1533046920.0,240.86388850000003,240.86844404000004,174.7161634,-82.314075008,95.47118777,78.91079787,69.58288134,72.08241292199999,78.75422055,76.82352534600001,80.779701174,80.974700716,80.396607736,80.23422735199999,80.103505734,79.871586494,81.647267714,81.64854284999998,61.71725872400001,13.823920056,2.7377449769999997,7.865622615000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7291838874000005,6.4795488776,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.660000000000004,0.0,0.0,0.0,62.905523242,0.0,0.0,0.0
2018-07-31 09:25:00,1533047220.0,9.6,77.64,446.4,74.22,53.6,78.802655792,70.82886363200001,3.4656,251.4,1.8194,,78.982212874,64.02000000000001,1533047220.0,244.73350151999998,243.18834918,166.98364228,-82.474405136,95.11779827400001,78.802655792,70.82886363200001,72.54360896400001,78.982212874,77.461747156,80.972557078,81.2925958,80.31348369,80.533549876,79.848909518,80.31870766799999,82.62933766,82.23492045399999,58.878387671999995,12.488460620000001,3.432264663,11.950475960999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0736725988,9.9384546048,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.02000000000001,5317.3053042,348.99717662,426.7,62.981555494000006,8400.0,0.0,380.01303600000006
2018-07-31 09:30:00,1533047520.0,14.4,77.03999999999999,669.6,74.04,53.8,82.569782652,64.138080692,3.5100000000000002,251.4,2.8,,78.99486147399999,57.879999999999995,1533047520.0,257.61113194,255.18689272,157.09361946,-82.48107288000001,112.38999834,82.569782652,64.138080692,73.564090266,78.99486147399999,77.710356762,84.286227556,84.76442782,83.80561018399999,84.278563734,83.48252022400001,84.415799242,86.02961300199999,85.41616625799999,55.283181535999994,26.36038534,2.846383607,8.854899163999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3080301596,11.5805171944,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.879999999999995,12133.123921999999,510.94324034,682.8204,62.884801742,12578.6,0.0,616.3384965199999
2018-07-31 09:35:00,1533047820.0,0.0,78.47999999999999,0.0,74.12,53.9,79.44384043,72.36355016600001,0.0,252.0,0.199,,79.84219175199999,61.660000000000004,1533047820.0,242.35443436000006,242.72495506,178.12454928000005,-82.306798052,96.67091730199999,79.44384043,72.36355016600001,74.092379334,79.84219175199999,77.88074435200001,81.16335998000001,81.346924934,80.818882968,80.85901778,80.515744152,80.232652304,82.048088356,82.14765307999998,62.865254524,14.622828956000001,2.7038126510000002,9.498295645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6383066946,8.1964832928,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.660000000000004,0.0,0.0,0.0,62.979060814,0.0,0.0,0.0
2018-07-31 09:40:00,1533048120.0,19.2,77.79999999999998,892.8,74.3,53.6,81.78977563,64.570648942,7.0280000000000005,251.0,3.6194,,79.484628838,61.48,1533048120.0,258.60527036,255.16792628000002,152.33547384000002,-82.62817487,107.467514686,81.78977563,64.570648942,74.80650837800002,79.484628838,78.03022609,83.785316874,84.201839538,83.15981773600001,83.70844571999999,82.531403908,83.82426228,86.254608046,85.386611108,53.55892618,21.212906646,3.596835476,11.011722764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2231976322,10.994120588,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.48,13196.584984000001,703.5049716400001,898.4795999999999,63.04816270400001,16750.4,0.0,818.25375696
2018-07-31 09:45:00,1533048420.0,4.8,78.06,223.2,73.86000000000001,54.4,82.419433316,67.16847539,1.7617999999999998,250.8,1.0989999999999998,,79.906545108,58.46,1533048420.0,255.77752565999998,254.72062776,168.4004082,-82.409420006,107.365585048,82.419433316,67.16847539,74.873279228,79.906545108,78.614543638,84.07020824399999,84.587273988,83.661085144,83.92226318200001,83.477291116,83.80343491,85.565512882,85.29969756599999,59.411106898,21.800072186,2.880264251,7.757368492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2221442788000005,8.737589935199999,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.46,4157.165966,173.03625440000002,235.88979999999992,62.895499866,4159.4,0.0,212.6749474
2018-07-31 09:50:00,1533048720.0,4.8,79.42,223.2,74.2,53.9,80.437344878,72.75257448400001,1.5475999999999996,250.0,0.899,,80.730291814,63.760000000000005,1533048720.0,249.68660526,248.27838922,172.21119138,-82.40088561799999,97.212006592,80.437344878,72.75257448400001,75.260457694,80.730291814,78.68810276,82.40276004,82.64695944600001,81.903668984,81.96498249400001,81.425654428,81.537060318,83.97262857000001,83.614692424,60.75041778999999,13.239378033,3.177347546,12.002156696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9158105946,9.615314100199999,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.760000000000005,1981.9047044,188.2795952,184.95,63.04603363,4169.6,0.0,204.36681679999998
2018-07-31 09:55:00,1533049020.0,24.0,78.58000000000001,1116.0,74.12,54.1,84.872692908,62.389162606,8.9408,250.0,4.6806,,80.39175005000001,58.46,1533049020.0,271.05896706,266.86287017999996,142.79796951999998,-82.651918832,118.40616192,84.872692908,62.389162606,75.93232750199999,80.39175005000001,79.178729308,86.777798378,87.297066514,86.11389897,86.867947364,85.51191303,87.322252324,89.43622905800001,88.39283987799999,50.11729306200001,28.969932842000002,3.520146967,12.271869548000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5528902628000005,12.85317118,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.46,18924.772972,912.94159626,1170.15,63.03289883,20669.6,0.0,1079.9645467999999
2018-07-31 10:00:00,1533049320.0,0.0,79.5,0.0,73.96000000000001,54.4,81.842109636,70.86044010399999,0.0,251.2,0.199,,81.142793514,60.36,1533049320.0,252.86817138,252.69551726,175.77060623999998,-82.30416750000002,105.865395762,81.842109636,70.86044010399999,76.094953768,81.142793514,79.79010253999999,83.777668518,84.250765446,83.44511941399999,83.393230968,83.39395323400001,83.10268241,84.82516859799999,84.780350328,62.069780984,21.040227180000002,2.938240691,8.790659119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0629731388000003,9.6974018298,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.36,0.0,0.0,0.0,62.980065388,0.0,0.0,0.0
2018-07-31 10:05:00,1533049620.0,9.6,80.22,446.4,74.28,54.0,82.28369905,72.20198705,3.786,251.2,1.9194,,81.642876914,64.03999999999999,1533049620.0,258.77426812000004,256.5814413,165.74515914000003,-82.454283578,104.90041218799999,82.28369905,72.20198705,76.72781133400001,81.642876914,80.00658711800001,84.50610472999999,84.89186179200001,83.789606424,84.10259443599999,83.313347344,83.926404228,86.294952902,85.751984152,58.408108461999994,18.605459274,3.468285097,13.793878591999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2330883208000003,11.760433449,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.03999999999999,5969.883682,382.1461608,450.87960000000004,63.14063904799999,8257.0,0.0,434.08388460000003
2018-07-31 10:10:00,1533049920.0,14.4,79.32000000000001,759.6,73.96000000000001,54.3,85.554895546,63.988370624000005,5.308,250.2,2.9592,,81.473426124,57.760000000000005,1533049920.0,270.2058561,267.31809088,153.16488148,-82.55091997000001,119.07795000000002,85.554895546,63.988370624000005,77.33496536,81.473426124,80.24490414799999,87.14048262600001,87.82329941399999,86.70534897,87.20919050799999,86.44425436400002,87.51449289,89.20847528,88.497155292,53.87824203,29.869474694,2.9422597440000002,10.110128597000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3814853122,12.507444819999998,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.760000000000005,12060.615214000001,561.1596458399999,719.9,62.95267959,12348.2,0.0,665.6324342
2018-07-31 10:15:00,1533050220.0,0.0,80.78,0.0,73.94000000000001,54.5,82.709930018,73.91509479,0.0,250.8,0.199,,82.592963772,62.260000000000005,1533050220.0,254.63861980000001,255.10271067999997,179.50667131999998,-82.300044604,102.75964397,82.709930018,73.91509479,77.529368828,82.592963772,80.26802816,84.42709577,84.588368574,84.067059226,84.065408516,83.67663201,83.452039736,85.284538996,85.40496704400002,63.326035235999996,17.475104971999997,2.695037024,10.589059552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.594734297,9.645346100800001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.260000000000005,0.0,0.0,0.0,62.990217694,0.0,0.0,0.0
2018-07-31 10:20:00,1533050520.0,19.2,80.67999999999999,892.8,74.17999999999999,54.0,84.92821658199999,67.020821666,6.988200000000001,250.6,3.7796,,82.45546768199999,62.56,1533050520.0,271.01575608,267.30645096,154.45303701999998,-82.597360766,113.338662154,84.92821658199999,67.020821666,78.17545074799999,82.45546768199999,81.04917367200001,86.97259964,87.38451153,86.29919414000001,86.749895158,85.678689384,86.917150802,89.385638018,88.476262744,54.370911042,23.953024118,3.548046161,12.649910625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2706277541999995,12.633395832,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.56,12060.615213599998,785.1838015999999,936.7693999999999,63.056496022,16431.0,0.0,871.4931998
2018-07-31 10:25:00,1533050820.0,9.6,80.28,446.4,73.86000000000001,54.7,85.579498806,66.79973816,3.5897999999999994,250.6,2.0796,,82.477162144,58.6,1533050820.0,267.77165894,266.37242782,164.88330261999997,-82.424057306,115.5479977,85.579498806,66.79973816,77.999946442,82.477162144,81.19139282,87.18306374,87.65009777600001,86.786226698,87.06759613,86.505580698,87.08017389,88.602098332,88.26029809000002,58.11725574,26.945899366,2.680799278,8.682482418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0959083202000004,10.1278900376,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.6,8048.466666,380.42867292,490.05,62.976538383999994,8159.8,0.0,439.2580136
2018-07-31 10:30:00,1533051120.0,1.2,81.92,223.2,74.1,54.3,83.34438136200001,74.648109046,1.4475999999999998,250.6,0.799,,83.61245996400001,64.78,1533051120.0,258.54873832000004,258.4750172,177.90310446,-82.39847950599999,101.769204352,83.34438136200001,74.648109046,78.208144816,83.61245996400001,81.62226335,85.16924829,85.374043504,84.66612922200001,84.626078724,84.259447666,84.176159108,86.27951226399999,86.267655634,62.73572512999999,15.489692080000001,2.9232742739999997,11.912383917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6800018874,9.825607259,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.78,1667.7003,-37.4568534,160.5898,63.070688589999996,2824.6,0.0,-15.942332340000004
2018-07-31 10:35:00,1533051420.0,24.0,80.66,1116.0,74.17999999999999,54.2,87.308379266,62.684664694000006,9.328000000000001,250.0,4.9204,,82.76925550600001,59.44,1533051420.0,280.97899423999996,276.29122092000006,144.05880919999998,-82.65090187800001,122.03640190000002,87.308379266,62.684664694000006,78.78615531799998,82.76925550600001,81.53353723400001,89.213947212,89.684833458,88.46972577400001,89.252901136,87.990681336,89.723155342,91.85642632199999,90.720101606,50.602950362,30.179975579999997,3.4117223379999997,12.081714336000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3108922776,12.362132356,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.44,17812.972772,984.5601825399999,1230.1,63.11084518,20469.0,0.0,1132.8437866
2018-07-31 10:40:00,1533051720.0,0.0,81.7,90.0,73.9,54.6,85.65790049799999,70.213245932,0.0,250.4,0.199,,83.457730118,60.6,1533051720.0,267.06491504,266.42664440000004,175.01611757999999,-82.351857854,111.909432,85.65790049799999,70.213245932,78.471652892,83.457730118,82.834509094,87.226013946,87.62779929199999,86.850444848,87.04929654600001,86.600203928,86.78025047599999,88.43698363600001,88.28132529,61.724431419999995,23.472448368,2.623424792,8.488814511000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.877950669,9.812155368600001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.6,0.0,0.0,0.0,62.983376006,0.0,0.0,0.0
2018-07-31 10:45:00,1533052020.0,10.8,83.14,669.6,74.24,54.1,85.818622592,71.313553622,5.1898,250.0,2.7796,,84.33348198200001,64.4,1533052020.0,272.65736346,270.19311964,166.77391378,-82.452429862,109.39671774000001,85.818622592,71.313553622,79.038015484,84.33348198200001,83.73016461799998,87.738355604,88.06790831599999,87.121987566,87.414478652,86.474747482,87.23418591200002,89.778702268,89.191678428,58.77757168400001,19.618015464000003,3.3730558349999997,12.535981938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0308667444000004,11.206408342,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.4,7516.736134000001,397.48124112,675.2796000000001,63.134140476000006,10943.4,0.0,431.96467365999996
2018-07-31 10:50:00,1533052320.0,19.2,81.98,892.8,73.98,54.5,88.635906108,64.17665813400001,7.7664,250.2,4.0602,,84.183176768,58.3,1533052320.0,284.0051715000001,280.49479478,151.70932511999996,-82.549188212,123.36104112000001,88.635906108,64.17665813400001,79.38585225,84.183176768,83.76535524599998,90.311009918,90.90727813999999,89.655288916,90.313148526,89.51935344200001,90.763224266,92.572756088,91.73471068799999,53.39169063400001,30.788285044000002,3.0988045820000005,10.784967501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3570346268,11.651903892,0.0,1.0,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.3,15275.167965999999,822.2146276,1006.1,63.023678278,16185.6,0.0,929.0357464000001
2018-07-31 10:55:00,1533052620.0,0.0,84.38,0.0,74.06,54.4,85.99859541999999,75.158858806,0.0,251.2,0.199,,85.630227822,62.88000000000001,1533052620.0,268.67083728,269.1190905,181.91232037999998,-82.306920328,106.87446884,85.99859541999999,75.158858806,79.354737296,85.630227822,84.85751304200001,87.929843326,88.079072738,87.267369306,87.32572981999999,87.078790586,86.901450238,88.84366030199999,88.95574271000001,64.12226173799999,18.030808538,2.957147291,11.036597073000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8972335502,10.2743121216,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.88000000000001,0.0,0.0,0.0,63.064190018,0.0,0.0,0.0
2018-07-31 11:00:00,1533052920.0,19.2,84.43999999999998,892.8,74.28,54.1,88.68611961799999,67.67981666400001,7.620400000000001,250.2,4.1,,85.63338948600001,62.64,1533052920.0,287.20952156,282.20479476,151.59902494000002,-82.594619238,121.75509226000001,88.68611961799999,67.67981666400001,80.21869299400001,85.63338948600001,85.18472424000001,90.76984924000001,91.22535585199999,89.946087232,90.541685928,89.474061448,90.77494870400001,93.32342333000001,92.133804,53.384845124,28.431668924,3.447684385,14.294971542000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3172534391999995,14.040126466,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.64,12495.667466,883.6230272,1015.05,63.16780181399999,16167.0,0.0,942.7684939999999
2018-07-31 11:05:00,1533053220.0,9.6,83.26,536.4,73.88,54.8,87.86036596,69.131219598,3.9022000000000006,251.2,2.1592,,85.75076274999999,59.34000000000001,1533053220.0,277.96726032000004,275.96960387999997,162.68699668,-82.452753532,121.87762309999998,87.86036596,69.131219598,80.433271372,85.75076274999999,85.105207546,89.67815962800002,90.173833678,89.065579716,89.421849888,89.26832796800001,89.645788716,91.10280707599999,90.626497002,57.306371736,30.774816016,2.7661310390000002,11.824847864999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0573454499999997,12.831649530000002,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.34000000000001,7734.262262000001,431.27158339999994,510.98979999999995,63.020204772,8035.2,0.0,471.06104859999994
2018-07-31 11:10:00,1533053520.0,4.8,86.28,223.2,74.14,54.3,85.561253522,77.169804508,1.7258,250.6,1.099,,87.106285042,65.11999999999999,1533053520.0,268.91995816,267.46074536,177.55435477999998,-82.349550602,108.117105,85.561253522,77.169804508,80.802961188,87.106285042,86.252307992,87.99174307999999,88.025322294,87.107149984,86.921416506,87.12543284,86.77269186800001,88.893564578,88.54072339400001,62.574330665999994,19.223540404,2.979469873,14.595473841999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8150405872,12.116805468,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.11999999999999,1836.887287,236.3433262,234.95,63.104396101999995,4011.4,0.0,219.8952358
2018-07-31 11:15:00,1533053820.0,24.0,85.1,1116.0,74.16,54.3,90.76402076800001,64.83332742,9.8118,250.0,5.2,,86.734221472,59.48,1533053820.0,295.4857452,290.81982904000006,147.03064392,-82.61905811,127.87104936,90.76402076800001,64.83332742,81.45684619599999,86.734221472,87.772500322,92.749828324,93.321573038,91.85007592000001,92.63638978399999,91.581028604,93.11059162000001,95.279333602,94.190629272,51.753235714000006,32.59171577,3.4266084989999994,13.080091706000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3687572934000003,14.35515159,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.48,17740.464064,1136.9445154,1300.0,63.12114665200001,20046.6,0.0,1206.15987
2018-07-31 11:20:00,1533054120.0,4.8,86.6,223.2,73.88,54.9,89.265089078,72.487696504,2.054,249.8,1.1989999999999998,,88.305689248,60.44,1533054120.0,281.39097918,280.38269815999996,173.81164091999997,-82.343882016,120.06415084,89.265089078,72.487696504,81.50372447,88.305689248,95.36495845599998,91.34001614,91.42064633999999,90.490737334,90.556684906,90.55997113000001,90.51386189600001,91.93779740800001,91.702468522,61.237958454,28.126353455999997,2.437379443,11.249738056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7611904718000004,12.179408996,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.44,3963.809408,228.72285019999998,258.9102000000001,63.04712061,3951.0,0.0,243.7937778
2018-07-31 11:25:00,1533054420.0,14.4,88.68,669.6,74.26,54.2,89.374900564,73.354664204,5.9056,251.2,3.1204,,89.286212062,65.0,1533054420.0,286.67156796,283.14892332000005,165.45015632000002,-82.429303424,117.99619265999999,89.374900564,73.354664204,82.20830451399999,89.286212062,96.80794556,91.72113353,91.807037282,90.628169314,90.94241112600001,90.54404072999999,90.77973573400001,93.178731462,92.35387998200001,58.30677146400001,24.817461222,2.978979418,15.047892744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6899900413999998,13.580703997999999,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.0,7299.210008799999,746.8325376,763.2408000000001,63.178218273999995,11942.8,0.0,712.2432622
2018-07-31 11:30:00,1533054720.0,24.0,85.24,1116.0,74.08,54.5,91.14849365399999,66.06504976,10.1376,251.0,5.160200000000001,,88.72160212599998,58.46,1533054720.0,296.05871310000003,291.75640956,146.33471565999997,-82.57985440399999,129.76099872,91.14849365399999,66.06504976,82.43741947,88.72160212599998,95.1543849,93.18038338000001,93.88446530400002,92.32961571,93.005492296,92.664935036,93.59147176,95.413972478,94.41185733,51.489262218,34.34702625,3.263363674,14.575787548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2241085148,14.420698777999998,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.46,18876.433834000003,1141.6779156,1295.2101999999998,63.10785216199999,19954.8,0.0,1211.8867824
2018-07-31 11:35:00,1533055020.0,0.0,87.85999999999999,0.0,74.02,54.7,89.052919034,76.43137197,0.0,251.0,0.199,,90.85251451799999,62.220000000000006,1533055020.0,278.90719154,279.01147647999994,183.15650482,-82.250527734,115.37155976,89.052919034,76.43137197,82.424209594,90.85251451799999,99.259135686,91.410175668,91.125729214,90.051528042,89.919183748,90.27490634200001,89.825436768,91.356780406,91.38198402399999,64.527468892,24.014779362000002,2.329064994,11.903903078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6490094482,12.519238174,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.220000000000006,0.0,0.0,0.0,63.11147270400001,0.0,0.0,0.0
2018-07-31 11:40:00,1533055320.0,20.4,88.56,1116.0,74.28,54.2,91.871460148,70.47429025599999,9.963399999999998,250.0,4.9602,,91.465826978,62.620000000000005,1533055320.0,299.18997018000005,294.86826998000004,153.07882652,-82.498202826,128.5012006,91.871460148,70.47429025599999,83.45300198800001,91.465826978,97.072110872,94.130016746,94.635108816,93.134777178,93.6539727,93.29220852199998,94.05123413599999,96.125400206,95.13145159000001,53.938600828000006,32.375800398,3.2599914419999996,16.535689427999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9379533372,15.903756858,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.620000000000005,14090.859057200001,1012.332093,1240.05,63.19496458,18538.4,0.0,994.99202186
2018-07-31 11:45:00,1533055620.0,19.2,86.78,892.8,74.0,54.8,92.97656618799999,68.684950052,8.3798,249.8,4.4194,,91.506596344,58.660000000000004,1533055620.0,302.00037258000003,298.34340460000004,152.48595728,-82.448338788,132.75490326,92.97656618799999,68.684950052,83.77933341800001,91.506596344,98.59857489199999,94.858971352,95.643234928,94.062113758,94.672065118,94.50075005199999,95.220584194,96.77630535400002,95.940158218,53.69947432,35.978597875999995,2.9635920270000002,14.985475735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1287121438,15.532902888,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.660000000000004,15202.659259999997,948.6479774,1093.8204,63.12168705399999,15802.0,0.0,1003.5471508
2018-07-31 11:50:00,1533055920.0,4.8,92.22,223.2,74.1,54.7,92.61542439,78.640199064,2.0922,250.8,1.2194,,94.114631476,64.16,1533055920.0,296.7390122,295.02693564000003,178.30477858,-82.242386216,119.24799116000001,92.61542439,78.640199064,84.177401464,94.114631476,101.39048719999998,95.23766321200002,94.92129847200002,93.87563253199998,93.94270399,93.804793052,93.514948444,95.566339344,95.175906536,62.82426326599999,23.681651832,2.5604821440000003,15.815935797999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6244439054,13.906259004,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.16,1909.3959958000003,281.7153142,266.1102000000001,63.178719724000004,3865.0,0.0,249.53627239999997
2018-07-31 11:55:00,1533056220.0,24.0,87.92,1116.0,74.23999999999998,54.4,93.34549900600001,68.28347916999999,10.327399999999999,249.8,5.4194,,93.16403792399998,60.17999999999999,1533056220.0,304.77124964000006,300.02218211999997,149.49380777999997,-82.56731927,133.70819751999997,93.34549900600001,68.28347916999999,85.27244474199999,93.16403792399998,98.57842528,95.33202371799999,96.044656768,94.578887068,95.140661212,95.22029688800001,95.712229798,97.409317904,96.326193088,52.689140513999995,36.298879616,2.980694081,15.594338660000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8004760046,16.913958100000002,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.17999999999999,16991.207402,1234.0108689999997,1353.7296000000001,63.215457881999995,19786.0,0.0,1251.6078956
2018-07-31 12:00:00,1533056520.0,14.4,86.94,669.6,73.9,55.0,92.674724606,71.07434438599999,6.207800000000001,250.0,3.3388000000000004,,92.83952097,59.2,1533056520.0,298.54681044000006,296.07676594,161.5788557,-82.392314844,130.38803594,92.674724606,71.07434438599999,85.019050672,92.83952097,99.10764607200001,94.68103304,95.19447520000001,93.74034207400001,94.16963111800001,94.277581884,94.469094472,95.980886048,95.415700878,56.924735524000006,34.407149904,2.740976272,14.149608862999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9769531324,15.2007601,0.0,1.0,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.2,11311.358556000001,708.8721990000001,814.8,63.091088242,11799.6,0.0,748.627274
2018-07-31 12:05:00,1533056820.0,9.6,91.16,446.4,74.18,54.6,93.22843019,77.424095506,4.518,249.4,2.3592,,95.09608585,64.62,1533056820.0,301.94331094000006,298.82988588,169.57993332,-82.30296575800001,124.06095334000001,93.22843019,77.424095506,85.467007126,95.09608585,103.20981914,95.734157938,95.69397343199999,94.38821984399999,94.734853732,94.288048778,94.598859668,96.745542508,96.04338486999998,59.76196754600001,27.31541087,2.814954682,17.662127964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6158142156,15.126719016,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.62,4640.557358,532.5459372,557.7102000000001,63.219006088,7808.2,0.0,512.9706796
2018-07-31 12:10:00,1533057120.0,24.0,88.02000000000001,1116.0,74.17999999999999,54.6,94.35180001,68.237296718,10.7524,249.0,5.5408,,94.00258165399998,59.3,1533057120.0,308.97834518,304.75931063999997,148.74603338000003,-82.51428562,135.67107801999998,94.35180001,68.237296718,86.31183027,94.00258165399998,100.95052632000001,96.20444230199999,97.037827094,95.505574014,96.11775576,96.154208426,96.826338818,98.35882238800001,97.40778200999999,52.410588946000004,37.31225565,3.0559819980000005,15.826707772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9991239346,16.756099164,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.3,17982.159756,1237.4273354000002,1379.6592,63.21926491600001,19701.6,0.0,1278.1538216000001
2018-07-31 12:15:00,1533057420.0,9.6,88.38,536.4,73.94000000000001,55.0,93.903928406,72.565305268,4.2016,249.8,2.3398,,94.254489132,60.0,1533057420.0,302.82378302000006,300.61783222,165.10326084,-82.33206493200001,132.01503062,93.903928406,72.565305268,86.14756610200001,94.254489132,100.27995702799998,95.822091014,96.303674806,94.81133751600001,95.269028668,95.37667289199999,95.612091478,96.955464324,96.45857061000001,58.160203772,35.059566266000004,2.5546422019999997,14.405101496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8579772398000003,15.855636652000001,0.0,1.0,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7468.396996,489.07159279999996,554.0,63.12489058599999,7826.0,0.0,513.8270126
2018-07-31 12:20:00,1533057720.0,14.4,91.47999999999999,669.6,74.24000000000001,54.6,94.39615206799999,76.542345436,6.6975999999999996,249.4,3.4602000000000004,,95.93638552799999,63.82000000000001,1533057720.0,307.67772690000004,304.38268244,165.57322682,-82.403613686,128.8109614,94.39615206799999,76.542345436,86.768206762,95.93638552799999,103.97859595999998,96.80672166,97.11156681999998,95.611735816,95.94520737999999,95.586965148,96.063560276,98.052124906,97.31489330400001,58.364525293999996,30.758836510000002,2.918741237,18.177820146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6325704377999997,16.009008799999997,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.82000000000001,8531.858058000002,796.416763,841.7694000000001,63.269499501999995,11718.6,0.0,776.6778585999998
2018-07-31 12:25:00,1533058020.0,24.0,89.33999999999999,1116.0,74.16,54.7,96.42910397200001,69.392678276,10.9178,248.4,5.779599999999999,,95.29696578800001,59.5,1533058020.0,318.46829868000003,314.11636752,149.23542766,-82.520467632,139.08767658000002,96.42910397200001,69.392678276,87.5131503,95.29696578800001,102.58277236,98.22358162600001,99.10332798200001,97.539929092,98.21518559399999,97.996477452,98.895031756,100.46394219999999,99.50470630199999,52.597236529999996,38.623734400000004,3.075602318,16.795441745999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1299540390000002,17.199843805999997,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.5,17716.294492,1282.7446132,1435.6602,63.22952102800001,19550.6,0.0,1330.88034
2018-07-31 12:30:00,1533058320.0,9.6,90.56000000000002,536.4,74.02000000000001,55.0,95.96247029999999,73.87031155399998,4.4936,250.4,2.4194,,96.530742508,60.1,1533058320.0,312.374198,309.98759596,166.53770559999998,-82.336296776,134.59490168,95.96247029999999,73.87031155399998,87.48446111799998,96.530742508,103.5211722,98.204658838,98.61707103799999,97.13785039000001,97.40724277199999,97.64976966200001,97.712707814,99.10262165600003,98.577297238,58.66544584999999,35.492280027999996,2.614826939,15.204865708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8564744262,16.50403986,0.0,1.0,3.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.1,7347.549148,520.0111592,575.0,63.192279658,7751.8,0.0,535.1716776
2018-07-31 12:35:00,1533058620.0,19.2,91.38,892.8,74.28,54.6,95.58261065999999,74.45640793,8.4946,250.0,4.5806,,97.00101416800001,62.7,1533058620.0,313.59988840000005,309.38446744000004,159.1023312,-82.41757235,134.92521328,95.58261065999999,74.45640793,88.183623928,97.00101416800001,104.04206156000001,97.88218991400001,98.390226618,96.898714212,97.255389058,97.29169594799998,97.583178244,99.383292356,98.44723184,56.098959484,35.541920936,2.864621179,18.357448454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6210361182,16.980816635999997,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.7,11746.410809999998,1069.8961596,1134.0602000000001,63.30303482200001,15604.4,0.0,1047.463273
2018-07-31 12:40:00,1533058920.0,24.0,88.76,1116.0,74.14000000000001,54.9,95.968583908,70.13755223999999,11.0732,250.0,5.6612,,95.522798132,59.3,1533058920.0,316.39559221999997,311.9521782,149.61344728,-82.489488246,139.13563758,95.968583908,70.13755223999999,88.477479808,95.522798132,102.56888294000001,97.72480852999999,98.62496613,97.095632134,97.71939162400001,97.728735688,98.456025278,100.007944326,99.02350915400001,52.740185654,39.127693242,3.054925249,17.397366592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0275226868000003,17.362845428000004,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.3,17933.820616,1262.935475,1415.3,63.26682659800001,19534.2,0.0,1317.921054
2018-07-31 12:45:00,1533059220.0,9.6,90.7,536.4,74.0,55.0,97.395040022,74.57346632800001,4.5304,249.8,2.4194,,96.782028738,60.379999999999995,1533059220.0,319.32827224000005,317.33728292,168.63801619999998,-82.322299438,135.2971049,97.395040022,74.57346632800001,88.19688653,96.782028738,104.87447979999999,99.53369271400001,99.88682795000001,98.425226014,98.92008744,98.509557796,99.09874777,100.648936584,100.21456272,59.418404212,34.648168318,2.81952272,15.155062122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0167378062,16.478709844,0.0,1.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.379999999999995,7347.549148,509.71626200000003,573.8398,63.17548429,7778.0,0.0,544.0400654
2018-07-31 12:50:00,1533059520.0,24.0,92.25999999999999,1116.0,74.28,54.6,97.61287634199999,74.104865536,11.1858,249.4,5.7398,,97.81006294600002,62.260000000000005,1533059520.0,323.23829166,318.77825678000005,155.31408124,-82.467625664,139.54809007999998,97.61287634199999,74.104865536,89.10506845999998,97.81006294600002,106.48473772,99.68767272999999,100.19736785,98.75104023399999,99.295941298,99.188282226,99.820903308,101.50028002,100.52866934800001,54.803786611999996,38.047810046,2.9157929959999995,19.301078926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8043800196000004,17.790124417999998,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.260000000000005,14525.911308,1383.2023516,1431.5102,63.30303482200001,19353.6,0.0,1339.79982
