Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-31 12:55:00,1533059820.0,24.0,89.08,1116.0,74.16000000000001,54.8,96.26198962,70.599967298,11.0708,249.4,5.699999999999999,,95.947650494,59.38000000000001,1533059820.0,316.99795412000003,312.63122644,150.08484182,-82.48588148,140.03314201999999,96.26198962,70.599967298,89.25959504199999,95.947650494,102.48700698,98.04768188399999,98.837353074,97.338666444,97.98807072999999,98.02330906,98.770347264,100.140364372,99.17443098199999,52.91825275800001,39.892777662,2.9124413519999997,17.681714544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8966157366000003,17.789776372,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.38000000000001,17861.311909999997,1273.8969688,1421.6000000000001,63.25657048600001,19541.8,0.0,1319.9635802
2018-07-31 13:00:00,1533060120.0,14.4,88.94,759.6,74.1,55.0,95.607983558,73.172110398,6.5132,248.2,3.500000000000001,,95.678093074,59.760000000000005,1533060120.0,311.70591946,308.86235748,163.65789954,-82.373812624,135.99546346000002,95.607983558,73.172110398,88.671799542,95.678093074,104.09486947999999,97.517740256,98.055898248,96.53281773799999,97.079794064,97.036140426,97.60303453200001,98.95589904399999,98.32634620600001,57.66391593200001,37.039564414,2.718362645,15.508194466000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8890699428000004,17.041180558,0.0,1.0,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.760000000000005,10924.645442,755.1321648,848.2592000000001,63.26029153,11702.8,0.0,794.0801423999999
2018-07-31 13:05:00,1533060420.0,19.2,91.54,892.8,74.34,54.7,96.903697272,75.360560892,9.016200000000001,248.6,4.7,,97.16698622599999,63.04,1533060420.0,320.83576222,316.5209344,160.53893108000003,-82.44453034199998,136.48991157999998,96.903697272,75.360560892,89.16462350999998,97.16698622599999,107.71849616,99.257856908,99.60448672999999,98.04165947599999,98.59536405999998,97.945294094,98.843407712,100.96387874,100.023252934,56.625170898,35.526032838,3.119555673,18.735389998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8124713504,16.972401612,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.04,11190.510709999999,1088.6682168,1158.05,63.381202103999996,15537.2,0.0,1083.4940184
2018-07-31 13:10:00,1533060720.0,24.0,90.08,1116.0,74.32000000000001,54.6,97.181446342,71.04317441200001,11.025,250.0,5.740799999999999,,96.295724796,59.879999999999995,1533060720.0,321.21111365999997,316.72182708,151.3281795,-82.48210106399999,140.98277588000002,97.181446342,71.04317441200001,89.621510496,96.295724796,103.56275631999999,98.94968004799999,99.655476418,98.152108696,98.82991176,98.810021998,99.59978768399999,101.06261764,100.07922472599999,53.385417648,39.92015827,2.897778392,17.657756768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9861214591999996,17.885570972,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.879999999999995,17450.429226,1308.5033965999999,1435.2,63.336944938,19551.2,0.0,1340.3927254
2018-07-31 13:15:00,1533061020.0,24.0,89.84,1116.0,74.2,55.0,97.365440504,71.053120678,11.147,250.6,5.820400000000001,,95.671448474,59.46,1533061020.0,322.03749524,317.63306582000007,150.64872082000002,-82.51625068799999,141.28357462000002,97.365440504,71.053120678,89.296734978,95.671448474,104.33365357999999,99.07352071599999,99.805299706,98.301607702,99.04599715999998,98.70243889599999,99.771165856,101.24270800000001,100.27989474,53.13052858000001,40.040866646000005,2.914454239,17.922592102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9884407526,17.84522799,0.0,1.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.46,17812.97277,1300.2362884,1458.6000000000001,63.34424743000001,19421.0,0.0,1347.120782
2018-07-31 13:20:00,1533061320.0,24.0,90.4,1116.0,74.14000000000001,55.0,98.13655796,71.21805120799999,11.488399999999999,250.0,5.9,,95.98203272200001,59.379999999999995,1533061320.0,326.8343974,322.50186714,150.74138888,-82.522602632,142.28814634,98.13655796,71.21805120799999,89.21040491199999,95.98203272200001,106.95755246000002,99.91678872,100.62787326200001,99.06575339999999,99.88144045000001,99.301919312,100.60780565600001,102.27920995999999,101.34254722,53.165334426,40.008936375999994,3.20598928,18.052716784000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103557351999997,18.010743804,0.0,1.0,17.0,0.8,157.2,0.0,0.0,0.0,0.0,1.6,0.0,0.0,157.2,59.379999999999995,17837.142340000002,1319.2888398,1475.0,63.29387389000001,19359.6,0.0,1374.2686652
2018-07-31 13:25:00,1533061620.0,24.0,90.62,1116.0,74.1,55.0,98.131003752,71.4472473,11.4488,248.8,5.9193999999999996,,96.543817318,59.5,1533061620.0,325.9004339,321.63757656,150.75070456,-82.53923333799999,142.59086202,98.131003752,71.4472473,89.425911712,96.543817318,105.39151474,99.845877018,100.54714646,99.060750312,99.791406316,99.514065688,100.52119496,102.0800084,101.15666273999999,53.168856127999994,40.510853622,3.025658988,18.278391174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0025782815999995,18.213389037999995,0.0,1.0,22.0,1.0,218.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,218.0,59.5,17643.785780000002,1326.7287044,1472.7509999999997,63.26029153,19332.0,0.0,1368.9214189999998
2018-07-31 13:30:00,1533061920.0,24.0,91.06000000000002,1116.0,74.1,55.0,98.422871732,71.540660696,11.221999999999998,248.8,5.9796,,96.36865115200001,59.5,1533061920.0,326.6796229600001,322.37781898,150.90901964,-82.528411456,142.98908056,98.422871732,71.540660696,89.540582394,96.36865115200001,105.89907468000001,100.13473332,100.78589317999999,99.286839742,100.02645445799999,99.74317436999999,100.76614384,102.24685852,101.31659814,53.228321777999994,40.742222088,2.8937263879999997,18.312338918000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0055137126,18.263996331999998,0.0,1.0,27.0,1.0,223.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,223.0,59.5,17643.785780000002,1341.8278868,1487.7204,63.26029153,19293.8,0.0,1372.9258392000002
2018-07-31 13:35:00,1533062220.0,24.0,90.08,1116.0,74.1,55.3,97.838252502,71.457314188,11.3126,249.0,5.9,,95.78659827200002,59.5,1533062220.0,324.80582211999996,320.52597646,150.93579056000004,-82.514885222,142.23048058,97.838252502,71.457314188,89.49686852800001,95.78659827200002,104.36491939999999,99.614544558,100.27683564200001,98.74605432399999,99.498428916,99.136616922,100.198407002,101.84225689999998,100.912738318,53.23836162400001,40.388223679999996,3.0744858,18.218952572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9846125002,18.28360979,0.0,1.0,32.0,1.0,194.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,194.4,59.5,17643.785780000002,1308.4203686,1469.1,63.340961404000005,19285.0,0.0,1362.1168724000001
2018-07-31 13:40:00,1533062520.0,24.0,90.3,1116.0,74.1,55.4,97.804823088,71.72667701,11.2922,248.4,5.8388,,95.580152858,59.54,1533062520.0,324.33459772000003,319.82882839999996,151.10620314,-82.59504944,142.3370064,97.804823088,71.72667701,89.569757244,95.580152858,105.21964188,99.549967662,100.178170842,98.6710461,99.422186018,99.09179079399999,100.14259934600001,101.74017368000001,100.76039343999999,53.302254814,40.59683271600001,2.9555703720000004,18.424422196000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0173750326000004,18.286398748,0.5,0.9,37.0,1.0,229.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,229.8,59.54,17595.446642000003,1316.0441194,1450.3418,63.367851361999996,19234.4,0.0,1358.9203914
2018-07-31 13:45:00,1533062820.0,24.6,91.08,1131.6,74.1,55.5,98.148995668,72.386732714,11.0602,248.0,6.0408,,95.999427186,59.9,1533062820.0,325.23638542000003,320.16775198,151.63850287999998,-82.674109862,143.18975554,98.148995668,72.386732714,89.976160306,95.999427186,106.03339288,99.79077181,100.3882376,98.943524478,99.67105456800002,99.424233348,100.37332917,101.9354098,100.83449560000001,53.501674088,41.254345718,2.685499941,18.885058626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7782174792,18.77559855,1.0,1.0,42.0,1.0,230.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,230.0,59.9,17400.270874,1384.3792171999999,1498.1184,63.39474132,19507.4,0.0,1395.6031188
2018-07-31 13:50:00,1533063120.0,26.0,90.67999999999999,1168.0,74.14000000000001,55.1,98.392144032,71.476356492,11.4756,248.0,6.320399999999999,,95.60961698,59.739999999999995,1533063120.0,327.30496378,321.85868038,150.38694551999998,-82.676081412,143.72141677999997,98.392144032,71.476356492,90.18278321400001,95.60961698,105.82626038000001,100.078614604,100.68800838,99.152817222,99.980692852,99.45427833200002,100.66758382000002,102.38173171999999,101.20420772,53.032082022,41.339685087999996,2.812063685,18.444274474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7604698114,18.630254905999998,1.0,1.0,47.0,1.0,88.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,88.0,59.739999999999995,18212.94016,1467.2855888,1567.4591999999998,63.320763848,20544.4,0.0,1488.3457489999996
2018-07-31 13:55:00,1533063420.0,26.0,91.22,1168.0,74.1,55.2,99.091601398,71.72390627600001,11.3898,249.0,6.4194,,95.61318238599999,59.7,1533063420.0,330.6768244,325.3929054,150.6201786,-82.67302952000001,144.61651207999998,99.091601398,71.72390627600001,90.239727606,95.61318238599999,106.2683974,100.70043224000001,101.28257941999999,99.771334812,100.64323988,99.97891609599999,101.32596726000001,103.10277025999999,101.9692683,53.119826804,41.513741814,2.877666913,18.604079478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8390293422000004,18.500072482,1.0,1.0,52.0,1.0,88.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,88.0,59.7,18212.94016,1485.7808366000002,1598.4306,63.314071446,20457.6,0.0,1507.7742498
2018-07-31 14:00:00,1533063720.0,26.0,90.8,1168.0,74.16,55.2,97.836088064,71.60729990400002,11.3884,248.2,6.2796,,95.02312265399999,59.7,1533063720.0,323.61038668000003,318.13900668,150.54866986,-82.67838659,143.11833393999999,97.836088064,71.60729990400002,90.209665766,95.02312265399999,95.843159296,99.36740173599999,100.01493946,98.61982266,99.362023264,99.04355937200002,100.02394679199999,101.58091514,100.38771732000001,53.0929211,41.537418794000004,2.551629245,18.514378808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6615040056000003,18.569439596,1.0,1.0,57.0,1.0,79.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,79.0,59.7,18288.827409999998,1471.5326937999998,1558.6204000000002,63.364489556,20507.0,0.0,1466.0436226
2018-07-31 14:05:00,1533064020.0,27.0,90.85999999999999,1194.0,74.2,55.0,98.983512116,71.22025395,11.4266,247.4,6.660200000000001,,94.81204934,60.04,1533064020.0,330.095298,324.4025287,149.88394513999998,-82.700256526,144.48211946,98.983512116,71.22025395,90.00701544799999,94.81204934,95.03144204999998,100.433823454,101.10729524000001,99.68043478,100.54377300799999,99.56931939,101.1265439,102.97626926000001,101.75270892,52.842526742,41.505850202,2.76919681,18.377727204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.82431945,18.373376521999997,1.0,1.0,62.0,1.0,79.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,79.0,60.04,18308.059114,1542.7099670000002,1647.75,63.34424743000001,21193.0,0.0,1561.3713656000002
2018-07-31 14:10:00,1533064320.0,27.6,89.5,1209.6,74.14,55.5,97.13843291399999,70.706464422,11.3216,248.0,6.579599999999999,,93.643292492,59.379999999999995,1533064320.0,321.85625476,315.83808923999993,149.17314758000003,-82.69671237200001,142.2761761,97.13843291399999,70.706464422,89.76562327,93.643292492,92.368248748,98.67587655,99.29734976400002,97.83577161599999,98.74273944400001,98.000305046,99.42962169,101.20264649999999,99.88405053599999,52.573914724,41.073529608,2.7456176140000004,18.132549706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5865484806000003,18.368996196,1.0,1.0,67.0,1.0,52.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,52.0,59.379999999999995,19331.584076000003,1537.7404268000003,1631.7408,63.428412820000005,21514.0,0.0,1545.8231836
2018-07-31 14:15:00,1533064620.0,28.0,90.7,1220.0,74.14000000000001,55.3,99.083105942,70.74557900800002,11.5422,248.0,6.898999999999999,,94.127105758,59.3,1533064620.0,331.0186321,325.11137862,148.96742892,-82.67924019,144.69089588000003,99.083105942,70.74557900800002,89.61319621800001,94.127105758,94.545140392,100.5367509,101.13155478,99.697102922,100.65843726,99.40287286999998,101.28945172000002,103.17603514,101.90882572000001,52.496046256,41.514860733999996,2.82571977,18.249532756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8789126882,18.08434169,1.0,1.0,72.0,1.0,79.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,79.0,59.3,19605.072720000004,1606.4343767999999,1710.952,63.374588333999995,21720.6,0.0,1624.0648434
2018-07-31 14:20:00,1533064920.0,27.8,90.32000000000001,1214.8,74.1,55.5,97.08398277,70.70376813,11.229600000000001,248.0,6.619399999999999,,93.64905704399999,59.17999999999999,1533064920.0,320.97036044000004,314.90028096000003,148.90145112,-82.68202222800001,142.36128660000003,97.08398277,70.70376813,89.589162014,93.64905704399999,92.172196358,98.59510251399999,99.211854592,97.84037871800001,98.65073613399998,98.05701877999999,99.336581462,101.01045189999999,99.677697732,52.471004717999996,41.35083468399999,2.5937149679999996,18.232763413999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5916018202,18.330656984,1.0,1.0,77.0,1.0,70.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,70.0,59.17999999999999,19626.296896,1579.6012418,1641.6112,63.39474132,21558.4,0.0,1551.8034281999999
2018-07-31 14:25:00,1533065220.0,27.8,89.3,1214.8,74.1,55.5,97.06935034400001,70.505685154,11.444999999999999,247.2,6.639799999999999,,92.87592603399999,59.06,1533065220.0,322.36026226,316.18392842000003,148.83743683999998,-82.700088962,141.90603348000002,97.06935034400001,70.505685154,89.1348548,92.87592603399999,91.59746295,98.56531677000001,99.230120288,97.815754698,98.69732067,97.695217064,99.28272175,101.31156828,99.95945129200001,52.446760422,40.594465166,2.8901009470000005,18.058924729999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.789701602,18.072576632,1.0,1.0,82.0,1.0,43.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,43.0,59.06,19784.26539,1544.5985918,1641.3908,63.39474132,21647.4,0.0,1560.4382194000002
2018-07-31 14:30:00,1533065520.0,28.0,91.06000000000002,1220.0,74.1,55.5,98.792619106,70.70404873,11.527600000000001,247.8,6.899000000000001,,93.90815656,59.08,1533065520.0,329.28660992,323.16702438000004,148.86852217999999,-82.68797432599999,144.24991112,98.792619106,70.70404873,89.157042114,93.90815656,93.29768154000001,100.13709239199999,100.78583074,99.43760525799999,100.3470283,99.18141525799999,100.92227804,102.80572825999998,101.48754516,52.458604992000005,41.444182878,2.6949260520000005,18.245443742000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8336404560000004,18.12533577,1.0,1.0,87.0,1.0,88.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,88.0,59.08,19842.870100000004,1618.8267232,1709.5723999999998,63.39474132,21618.2,0.0,1613.6452444000001
2018-07-31 14:35:00,1533065820.0,28.6,91.41999999999999,1235.6,74.1,55.5,99.913047072,70.575093492,12.171800000000001,247.0,7.1408000000000005,,94.555537104,59.05999999999999,1533065820.0,335.36968862,329.17603192000007,148.68409396,-82.71017241199999,145.865929,99.913047072,70.575093492,89.389722246,94.555537104,94.01066336999999,101.25986676,101.87254464,100.51211375999999,101.47706122000001,100.039948976,101.99797262,104.09731260000001,102.78181464,52.38863014,41.768616424,2.868767561,18.186463357999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8113136726,18.227770302,1.0,1.0,92.0,1.0,79.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,79.6,59.05999999999999,20123.245766,1672.6748054,1763.7776000000001,63.39474132,21959.0,0.0,1684.6647070000004
2018-07-31 14:40:00,1533066120.0,29.0,92.0,1246.0,74.1,55.5,99.636953958,70.595156488,11.8702,247.0,7.2193999999999985,,94.999827326,59.0,1533066120.0,332.78095888,326.33710962,148.39908502,-82.686559226,146.02924804,99.636953958,70.595156488,89.72511329,94.999827326,93.754589636,100.960778054,101.56546409999999,100.299349852,101.1517895,100.1857887,101.71910914,103.54883337999999,102.17122255999999,52.280419256,42.480414638,2.53426859,18.314737236000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6551394372,18.293119782,1.0,1.0,97.0,1.0,74.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,74.0,59.0,20373.69102,1720.2410770000001,1783.1918,63.39474132,22156.6,0.0,1691.1937068000002
2018-07-31 14:45:00,1533066420.0,29.0,91.29999999999998,1246.0,74.08,55.5,99.545723862,70.451056308,11.996,246.4,7.199000000000001,,94.597440856,58.92,1533066420.0,333.61148824,327.32369328000004,148.41079562,-82.673246076,145.73741823999998,99.545723862,70.451056308,89.761478144,94.597440856,93.896439218,101.02488544,101.62383331999999,100.23331182199999,101.14949401999999,99.88736170199999,101.7116654,103.72578075999999,102.38478142,52.284920044,42.011637478,2.839057556,18.166136266000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7228059662,18.206917968000003,1.0,1.0,102.0,1.0,74.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,74.0,58.92,20454.646084,1696.1640884,1773.7938,63.377696874,22213.6,0.0,1696.3540988
2018-07-31 14:50:00,1533066720.0,29.0,91.9,1246.0,74.02000000000001,55.9,99.92959071,70.66926825800002,11.6218,246.0,7.2398,,94.925940424,58.98,1533066720.0,334.75967416000003,328.20163551999997,148.55229126,-82.671375974,146.31660098,99.92959071,70.66926825800002,89.811410078,94.925940424,93.967786734,101.28493624000001,101.87680008,100.54692222399999,101.45071972,100.317675534,102.04188874,103.96862222000001,102.57296008,52.338665112,42.34797877,2.6433693480000002,18.330603154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6839826834,18.284764038,1.0,1.0,107.0,1.0,74.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,74.0,58.98,20292.735956,1716.8844153999999,1780.9908,63.434333456000005,22024.2,0.0,1703.276034
2018-07-31 14:55:00,1533067020.0,29.0,91.44,1246.0,74.11999999999999,55.6,99.419642832,70.66380033600001,11.9322,246.6,7.2010000000000005,,94.73361714400001,59.05999999999999,1533067020.0,331.68313862,325.10542068000007,148.47634022,-82.68556198,145.74018912000003,99.419642832,70.66380033600001,89.87234753,94.73361714400001,93.456926248,100.77581295999998,101.35057422,100.05228645,100.94567676,99.96003571399999,101.55979094,103.31722264,101.90736906000001,52.309769802000005,42.422966482,2.4877262324,18.354030532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5026716658000003,18.369538748000004,1.0,1.0,112.0,1.0,74.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,74.0,59.05999999999999,20319.720975999997,1701.1527786000001,1775.7469999999998,63.438357198000006,22178.2,0.0,1684.2358412
2018-07-31 15:00:00,1533067320.0,30.0,91.56000000000002,1273.0,74.14,55.5,99.514108332,70.499164078,11.6742,247.8,7.4,,94.68921193999999,59.0,1533067320.0,332.78657266000005,325.95854212,148.06046752,-82.671384096,146.15789112,99.514108332,70.499164078,89.93070011,94.68921193999999,94.18580478199999,100.94405442,101.5367984,100.18448932,101.09583755999999,99.973823478,101.67830011999999,103.55105142,102.0909208,52.151771162,42.606839693999994,2.5768124836,18.347392914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6251786018,18.307777222,1.0,1.0,117.0,1.0,74.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,74.0,59.0,20870.315036000004,1774.466178,1833.7204000000002,63.428412820000005,22834.0,0.0,1747.023858
2018-07-31 15:05:00,1533067620.0,30.0,92.05999999999999,1273.0,74.1,55.6,100.17255874,70.51471517,12.002399999999998,248.4,7.379599999999999,,94.96702433,58.92,1533067620.0,336.38166568,329.57534694000003,148.18612453999998,-82.677422626,146.83735908,100.17255874,70.51471517,89.88174673600001,94.96702433,95.063393654,101.5981242,102.15413542000002,100.774993566,101.7163012,100.41328775999999,102.31699866,104.31115514000001,102.86772988,52.199557000000006,42.526203944,2.695171161,18.315158172000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6728116498,18.294132588,1.0,1.0,122.0,1.0,74.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,74.0,58.92,20925.454572,1791.5882238000002,1833.0612,63.421521448,22751.0,0.0,1769.6386562
2018-07-31 15:10:00,1533067920.0,31.0,91.92,1299.0,74.16000000000001,55.5,100.121170832,70.508944982,12.072799999999997,248.0,7.6408000000000005,,95.222250888,58.96,1533067920.0,336.0709961199999,328.97263706,147.650726,-82.68999272199999,147.26580915999998,100.121170832,70.508944982,90.005957786,95.222250888,94.357311956,101.53339588000001,102.11265248000001,100.76563142,101.68470392,100.56087106,102.26555702,104.24557296,102.73864877999999,51.99576107,43.02023616199999,2.6174779710000005,18.513183912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6397053008,18.476589815999997,1.0,1.0,127.0,1.0,74.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,74.0,58.96,21380.972992000003,1856.0320502,1894.9184,63.445248570000004,23427.2,0.0,1824.6202221999997
2018-07-31 15:15:00,1533068220.0,31.0,91.14000000000001,1299.0,74.2,55.5,99.755033546,70.27127281599999,11.882200000000001,248.4,7.639799999999999,,94.75474516599999,58.8,1533068220.0,334.65808046,327.59950738,147.50445622,-82.680041242,146.70249088,99.755033546,70.27127281599999,89.975953568,94.75474516599999,93.64164552999999,101.22407034,101.77872662,100.43125164,101.36464102,100.14062391000002,101.92158411999999,103.94850591999997,102.44524136,51.93998596,42.753984964,2.690207788,18.331286856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6433299594,18.388724558,1.0,1.0,132.0,1.0,74.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,74.0,58.8,21662.30158,1829.3752902,1897.7102,63.47892007,23503.0,0.0,1815.7670936000002
2018-07-31 15:20:00,1533068520.0,31.8,91.73999999999998,1319.8,74.17999999999999,55.5,100.097615808,70.155528656,12.0524,249.0,7.820400000000001,,95.03476471999998,58.760000000000005,1533068520.0,336.12091594,328.8232386200001,146.90226141999997,-82.698119116,147.46022327999998,100.097615808,70.155528656,89.934150174,95.03476471999998,93.87963733,101.55090562000001,102.15595384,100.83868369999999,101.68437318,100.48606115999999,102.2376341,104.25577844,102.70627308,51.70984702999999,43.204444808,2.608657291,18.44568163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6541992280000004,18.412709482,1.0,1.0,137.0,1.0,132.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,132.4,58.760000000000005,22038.424267999995,1905.235706,1947.2796000000003,63.46208432000001,23943.0,0.0,1871.0667656
2018-07-31 15:25:00,1533068820.0,32.0,92.36,1325.0,74.14000000000001,55.8,100.6589013,70.08673361,12.296800000000001,248.4,8.0204,,95.443862442,58.64,1533068820.0,339.27963532,331.7158404400001,146.76069638,-82.695383984,148.24413374,100.6589013,70.08673361,90.051359894,95.443862442,94.586239428,102.10526092,102.71248208,101.35734821999999,102.26272667999999,100.98283798,102.80697346,104.91813672,103.32300460000002,51.655826598,43.325997007999995,2.6641033359999997,18.430907016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7011372874,18.381402297999998,1.0,1.0,142.0,1.0,147.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,147.0,58.64,22239.360886,1940.4548262,1992.2184000000002,63.508753204,23911.0,0.0,1903.0558111999999
2018-07-31 15:30:00,1533069120.0,32.0,91.85999999999999,1325.0,74.1,56.0,99.86865507,70.014392302,11.938999999999998,247.6,7.9388000000000005,,95.209873968,58.6,1533069120.0,334.89794892,327.36337616000003,146.55088436,-82.65343534600001,147.35276908,99.86865507,70.014392302,90.081047008,95.209873968,93.757737632,101.3321234,101.94255316,100.614178452,101.47027978000001,100.42137622199999,102.02761738000001,103.99602368000001,102.39130342,51.575351978,43.35674538400001,2.522648359,18.439040327999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5713429320000003,18.509409794,1.0,1.0,147.0,1.0,147.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,147.0,58.6,22239.36089,1923.3344057999998,1965.6223999999997,63.52864196,23883.8,0.0,1874.9400666000001
2018-07-31 15:35:00,1533069420.0,33.0,90.22,1351.0,74.14000000000001,56.0,98.12444783800001,69.44229766,11.789,247.8,7.879599999999999,,94.072956518,58.44,1533069420.0,327.5232969,319.78574922,145.46251362,-82.664329258,145.31523276000001,98.12444783800001,69.44229766,89.76917161,94.072956518,91.849618906,99.725787606,100.42623338,99.04886714599999,99.867204632,98.920250898,100.3669557,102.42909988,100.75268384,51.157355167999995,42.88613292000001,2.628236003,18.284942494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4959770652,18.388273352,1.0,1.0,152.0,1.0,64.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,64.8,58.44,22968.34629,1936.3239846000001,1952.5612,63.562809444,24654.8,0.0,1884.6544984
2018-07-31 15:40:00,1533069720.0,33.0,90.1,1351.0,74.1,56.0,98.41294332599999,69.32578362799998,11.7782,248.4,7.9398,,93.633092922,58.2,1533069720.0,329.72236676000006,322.05124618,145.2691904,-82.69156063599999,145.42443056000002,98.41294332599999,69.32578362799998,89.220903962,93.633092922,92.010837088,99.99756982,100.65894286,99.28320747400001,100.154735836,98.964881238,100.63777187599999,102.89857523999999,101.24486082000001,51.082953068,42.525855322,2.8319175020000005,18.242830564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.800991458,18.183655202,1.0,1.0,157.0,1.0,64.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,64.8,58.2,23260.93669,1932.0946855999998,1972.25,63.52864196,24657.4,0.0,1899.3712552000002
2018-07-31 15:45:00,1533070020.0,33.6,90.7,1366.6,74.12,56.0,98.96758915000001,69.158993774,11.921000000000001,248.2,8.179599999999999,,93.89545956399999,58.2,1533070020.0,331.97204876000006,324.31724528,144.80716174,-82.67328292600001,146.25525536,98.96758915000001,69.158993774,89.012975998,93.89545956399999,92.897836616,100.60626498,101.17967900000001,99.812378474,100.7255723,99.358591758,101.23358477999999,103.37903362000002,101.73757884,50.90453968,42.876221746,2.7699896940000004,18.254454098000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7902280389999996,18.282251104,1.0,1.0,162.0,1.0,147.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,147.0,58.2,23559.352906,1994.2343556,2030.1612,63.545725702000006,24981.2,0.0,1948.6464635999996
2018-07-31 15:50:00,1533070320.0,34.2,91.22,1382.4,74.17999999999999,56.0,99.308266712,68.915197108,12.0322,247.8,8.3796,,94.25509006600001,58.120000000000005,1533070320.0,334.0148519400001,326.24173335999996,144.09128823999998,-82.6861861,146.91986028000002,99.308266712,68.915197108,88.995404728,94.25509006600001,93.47566784399999,100.9765516,101.52568964000001,100.12773990399998,101.07684152,99.70249883199999,101.5991822,103.81131328,102.15203446,50.627597324,43.10854699400001,2.84376776,18.287599789999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7575075036,18.275106388,1.0,1.0,167.0,1.0,119.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,119.8,58.120000000000005,24041.314911999998,2053.7515206,2076.4806000000003,63.596976928000004,25322.0,0.0,1997.2400816000002
2018-07-31 15:55:00,1533070620.0,35.0,90.94000000000001,1404.0,74.12,56.2,98.53054440000001,68.63022139,11.858,248.0,8.5214,,94.036640298,58.0,1533070620.0,329.43122003999997,321.24919654000007,143.19443968000002,-82.668138192,146.36774424,98.53054440000001,68.63022139,88.940502702,94.036640298,91.846653474,100.170789364,100.76911448,99.44385494399998,100.27096608600002,99.302264284,100.81425345800001,102.83475574000002,101.06885717999998,50.27930599599999,43.53298848,2.538312802,18.350915398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6606744012,18.383637368000002,1.0,1.0,172.0,1.0,10.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,10.8,58.0,24507.94354,2099.4956166,2113.3072000000006,63.599472658,25776.4,0.0,2013.1654746
2018-07-31 16:00:00,1533070920.0,35.0,89.61999999999999,1404.0,74.1,56.2,98.67223013,68.27541684799999,11.8296,248.2,8.4194,,93.210464922,57.58,1533070920.0,331.59599005999996,323.54553028,142.89733596,-82.677587684,146.14518292000002,98.67223013,68.27541684799999,88.57357318,93.210464922,92.01105675199999,100.382425036,100.93333620000001,99.523020842,100.46966948400001,98.98746760399999,100.99736954599999,103.29354831999999,101.564761758,50.1636524,42.851634638,2.8925316469999998,18.111764454000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8113160414,18.094201727999998,1.0,1.0,177.0,1.0,10.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,10.2,57.58,25116.081098000002,2054.1423988,2089.6908000000003,63.582388916,25887.8,0.0,2028.2549052000002
2018-07-31 16:05:00,1533071220.0,35.0,90.85999999999999,1404.0,74.1,56.3,99.193526644,68.125920562,11.9586,248.4,8.5408,,93.93673850999998,57.64,1533071220.0,334.60328608,326.92442384000003,142.98564758000003,-82.55544677399999,145.71618238,99.193526644,68.125920562,88.209432466,93.93673850999998,92.50724014,100.91861438,101.523121,100.1249254,101.06836162,99.74814911,101.58265466,103.93744434,102.30052665999999,50.197870962,41.778738012000005,3.1070000120000003,17.928049606000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9300697166000003,18.154444004,0.0,1.0,182.0,1.0,14.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,14.0,57.64,25024.860464,2096.7687546,2121.5388,63.609262394000005,25748.2,0.0,2048.2878348
2018-07-31 16:10:00,1533071520.0,35.0,90.74,1404.0,74.1,56.4,99.090727382,67.431562708,12.241399999999999,248.2,8.5612,,93.90805603999999,57.239999999999995,1533071520.0,334.43804250000005,327.22950144000004,142.47771698000003,-82.49830953,145.73709486,99.090727382,67.431562708,87.577313908,93.90805603999999,92.54606240199999,100.98751906000001,101.55777236,100.110338572,101.04615953999999,99.693339068,101.58356096,103.90091464000002,102.3646018,49.99986339,41.836180206,3.273874422,17.43169932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2089329159999997,17.526762004,0.0,1.0,187.0,1.0,19.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,19.0,57.239999999999995,25632.998024,2092.7249102,2124.898,63.636135872,25727.4,0.0,2048.1155908
2018-07-31 16:15:00,1533071820.0,35.0,90.17999999999999,1404.0,74.08,56.5,98.086323634,67.22815521000001,11.958599999999999,248.4,8.4194,,93.400770732,57.08,1533071820.0,329.11906372000004,322.00411692,141.83585324,-82.523700096,144.70018454,98.086323634,67.22815521000001,87.31105172999999,93.400770732,91.588980472,99.96561595600001,100.56451630599999,99.146169722,100.03628112599999,99.015401406,100.726962654,102.76725461999999,101.2324386,49.74880202,41.93292991,3.146114942,17.479353191999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2089563092,17.471185247999998,0.0,1.0,192.0,1.0,18.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,18.4,57.08,25845.846166000003,2073.5266476000006,2091.3510000000006,63.646083232,25740.8,0.0,2013.5951366000002
2018-07-31 16:20:00,1533072120.0,34.0,89.85999999999999,1377.0,73.96,56.5,98.598190096,67.055832152,11.777199999999999,248.4,8.280600000000002,,93.24672744400002,56.96,1533072120.0,332.48202130000004,325.85732434,142.10364370000002,-82.492923992,144.84135478000002,98.598190096,67.055832152,87.019561692,93.24672744400002,92.16704331999999,100.425670032,101.11767284,99.630858404,100.584057412,99.08271205400001,101.07694804,103.48632098,102.06882451999999,49.8535938,41.355033776,3.4706344299999996,17.202238354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4177922998,17.217777939999998,0.0,1.0,197.0,1.0,66.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,66.6,56.96,25348.81066,1992.9985831999998,2056.8296,63.544121512000004,25114.0,0.0,1979.2246650000002
2018-07-31 16:25:00,1533072420.0,34.0,91.08000000000001,1377.0,73.9,56.6,99.34418421,67.38428851799999,12.1784,248.0,8.319399999999998,,94.095254764,57.0,1533072420.0,335.5015111,328.89283065999996,142.24229734,-82.50953136199999,146.17399614,99.34418421,67.38428851799999,87.19798352199999,94.095254764,93.60386034000001,101.11518545999999,101.76512748000002,100.31952377,101.25061070000001,99.892152948,101.81461756,104.12408352000003,102.71987693999999,49.907869628,42.049912618,3.3756927180000007,17.476418888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3699980544000008,17.430818474000002,0.0,1.0,202.0,1.0,152.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,152.0,57.0,25199.70001,2034.770692,2063.2112,63.519413899999996,24965.4,0.0,1999.0388124
2018-07-31 16:30:00,1533072720.0,33.6,91.44,1366.6,73.9,57.0,99.76431931199998,67.45060848,12.2132,249.0,8.320400000000001,,94.59406176799999,56.96,1533072720.0,337.2476725,330.75424758,142.35534214,-82.52174842000001,146.89668450000002,99.76431931199998,67.45060848,87.512882986,94.59406176799999,94.287932644,101.57706329999999,102.23196220000001,100.73693542000001,101.65805312,100.32758329,102.18029756,104.49225403999999,103.1180684,49.951687129999996,42.404430468,3.353749096,17.498921353999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3604523736000003,17.514710404000002,0.0,1.0,207.0,1.0,157.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,157.0,56.96,25067.893558000003,2019.7560681999998,2071.7796000000003,63.62612693999999,24561.4,0.0,1987.6283858
2018-07-31 16:35:00,1533073020.0,32.8,91.96000000000001,1345.8,73.82000000000001,57.0,99.88254154199998,67.84772118999999,12.039,248.6,8.159199999999998,,95.004111,57.120000000000005,1533073020.0,336.95655574,330.50472002000004,143.13108142,-82.48702022,147.07715570000002,99.88254154199998,67.84772118999999,87.82104063,95.004111,94.04930496,101.56404172,102.23465198,100.85249963999999,101.6687926,100.63479968,102.25135692,104.43154806,103.06572002,50.254659286000006,42.645607658,3.183178475,17.593061908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2819524552000003,17.578712378,0.0,1.0,212.0,1.0,162.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,162.0,57.120000000000005,24336.699106,1982.0513032,2028.3408,63.557442179999995,24005.0,0.0,1939.1562920000001
2018-07-31 16:40:00,1533073320.0,32.0,90.58000000000001,1325.0,73.9,57.0,98.626631484,67.90681693600001,11.9882,248.4,7.838800000000001,,94.06236404399999,57.0,1533073320.0,331.73349950000005,325.83710172,143.64458039999997,-82.512030968,145.250566,98.626631484,67.90681693600001,87.878366848,94.06236404399999,92.583866934,100.48981384599999,101.12934134,99.62383736000001,100.51620691800001,99.40754691200002,101.09134175999999,103.32784934000001,102.06508013999999,50.454351581999994,41.92271665,3.4384486506000003,17.452465352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2814591692,17.49210688,0.0,1.0,217.0,1.0,167.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,167.0,57.0,24248.07735,1879.5928144000004,1947.1223999999997,63.62612693999999,23643.6,0.0,1859.0322332
2018-07-31 16:45:00,1533073620.0,32.0,90.97999999999999,1325.0,73.9,56.9,98.766077,67.934848946,11.5658,247.6,7.8,,94.02054023,57.04,1533073620.0,331.91999458,326.14010872,143.52185260000002,-82.510296262,145.47826932,98.766077,67.934848946,87.932314866,94.02054023,92.929291388,100.57317361999999,101.19606546,99.732611256,100.61115138,99.48234715800001,101.18480366,103.36816919999998,102.1311916,50.40656585399999,42.110100098,3.365114609,17.528283094000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4054295011999995,17.48862508,0.0,1.0,222.0,1.0,172.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,172.0,57.04,24190.685451999998,1893.2457682,1931.2602,63.59944868,23640.0,0.0,1860.4198723999998
2018-07-31 16:50:00,1533073920.0,32.0,91.36000000000001,1325.0,73.97999999999999,56.5,99.461164362,68.14639108000001,11.9422,247.4,7.9388000000000005,,94.346468502,57.620000000000005,1533073920.0,335.14861168,329.24708078,144.00576628000005,-82.516995138,146.41958358,99.461164362,68.14639108000001,88.086344438,94.346468502,93.11856388,101.19620583999999,101.83551431999999,100.412304536,101.27108369999999,100.02523406,101.77220592,104.05188476000001,102.79796203999999,50.594404476,42.367698828,3.3367976759999998,17.551986604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3910556047999996,17.520699626,0.0,1.0,227.0,1.0,177.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,177.0,57.620000000000005,23473.286716,1906.2148438,1964.0632,63.561250136,23746.8,0.0,1880.5504884000002
2018-07-31 16:55:00,1533074220.0,32.0,91.32000000000001,1325.0,74.0,56.6,99.269711376,68.153485788,11.984399999999999,249.0,7.839799999999999,,94.41998435400001,57.160000000000004,1533074220.0,334.20446916000003,328.24355276,143.85007163999998,-82.51588268399999,146.27902304,99.269711376,68.153485788,88.27722159800001,94.41998435400001,93.08317345199998,100.98248837999999,101.6248501,100.192825892,101.07681937999999,99.939942376,101.58188004,103.85257482000002,102.58335791999998,50.534060655999994,42.426448238,3.3136465530000003,17.619425136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2822537462,17.623760492,0.0,1.0,232.0,1.0,182.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,182.0,57.160000000000004,24161.989508000002,1904.9711278000002,1952.1102000000003,63.60490018200001,23723.0,0.0,1874.6882202000002
2018-07-31 17:00:00,1533074520.0,32.6,90.86,1340.6,74.05999999999999,56.7,99.04700393799999,67.786901334,11.9468,249.0,8.019400000000001,,94.1569398,57.08,1533074520.0,333.1345878199999,327.24217691999996,143.2839214,-82.522607596,146.21853374,99.04700393799999,67.786901334,88.30734341600001,94.1569398,92.71200892,100.80920438,101.45650196,100.022550628,100.92422386,99.745848846,101.45616275999998,103.62614183999999,102.36841338,50.313912836,42.592391903999996,3.321409438,17.472988499999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3476863962000003,17.531020937999997,0.0,1.0,237.0,1.0,187.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,187.0,57.08,24651.726492,1930.91934,1996.8306,63.682441242,24116.2,0.0,1902.5097584
2018-07-31 17:05:00,1533074820.0,33.0,90.66,1351.0,74.0,57.0,98.89684256,67.601531252,12.0614,247.4,8.0806,,93.952446558,57.760000000000005,1533074820.0,333.02010508,327.04587808,142.87294784,-82.50610243000001,146.08564948000003,98.89684256,67.601531252,88.18123874,93.952446558,92.520490676,100.71661461999999,101.32867268000001,99.85896524799999,100.81147758,99.566137146,101.33912958,103.60154856000001,102.32585834000001,50.153990877999995,42.484100924,3.429015786,17.447540374000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3666198742,17.478869504,0.0,1.0,242.0,1.0,192.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,192.0,57.760000000000005,23758.340365999997,1951.771937,1999.1276000000003,63.71098587,24277.0,0.0,1925.0112735999999
2018-07-31 17:10:00,1533075120.0,33.0,91.0,1351.0,74.04,57.0,99.16030115200002,67.59740554199999,12.209599999999998,248.0,8.1398,,94.127415276,57.0,1533075120.0,334.17146726000004,327.94750344,142.71921210000002,-82.503135812,146.51510558,99.16030115200002,67.59740554199999,88.10216972200001,94.127415276,92.609979122,100.9079504,101.57547194,100.151231978,101.00853904,99.857603176,101.55541613999999,103.84368237999999,102.51783392,50.094015276,42.671423202,3.357532774,17.503390267999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4176271182,17.444202214,0.0,1.0,247.0,1.0,197.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,197.0,57.0,24928.701960000002,1963.5512890000002,2018.6704000000002,63.745320674000006,24254.8,0.0,1932.8346168
2018-07-31 17:15:00,1533075420.0,33.0,90.22,1351.0,73.97999999999999,57.0,98.18998468000001,67.478697514,11.869799999999998,248.4,7.9592,,93.442411882,56.88000000000001,1533075420.0,329.71385072000004,323.74216110000003,142.4887456,-82.497426874,145.22279232,98.18998468000001,67.478697514,87.97718567199999,93.442411882,91.771946982,100.06370394399998,100.69244176,99.19833054,100.09329467799999,98.96857064400001,100.68599484,102.89837252000002,101.6135623,50.004046778,42.32441979400001,3.423577614,17.474650738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.368234879,17.502774210000002,0.0,1.0,252.0,1.0,164.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,164.0,56.88000000000001,25016.47908,1936.6173931999997,1977.0612,63.694014084,24311.4,0.0,1904.0146167999999
2018-07-31 17:20:00,1533075720.0,32.0,90.0,1325.0,73.94000000000001,57.0,97.85070461800001,67.68421892399999,11.7446,249.0,7.699,,93.18436088200001,56.8,1533075720.0,327.9506264,321.92450122,143.10814969999998,-82.52961355400001,144.42358277999998,97.85070461800001,67.68421892399999,87.80291778400002,93.18436088200001,91.872054934,99.67085467,100.266564264,98.781676928,99.721713342,98.629157594,100.39154768,102.52083402000001,101.21904028,50.24575166999999,41.902748764,3.3683356683999994,17.438467258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3757540292000003,17.407649438,0.0,1.0,257.0,1.0,91.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,91.4,56.8,24592.42875,1859.8000696,1917.051,63.66007051199999,23702.4,0.0,1835.4454336000003
2018-07-31 17:25:00,1533076020.0,32.2,90.72000000000001,1330.2,74.02000000000001,57.0,98.76711035599999,67.64207963999999,12.003799999999998,248.4,7.899000000000001,,93.63716937000001,56.92,1533076020.0,331.85029636,325.8942263,142.95946866,-82.55184747,145.59883558,98.76711035599999,67.64207963999999,87.74518932800001,93.63716937000001,92.46821005,100.491217944,101.13396252,99.68834263800001,100.590926304,99.33440394200001,101.1430878,103.34954318,102.07419970000001,50.187628062,42.249292428000004,3.3070893660000005,17.45445158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4139160478,17.36631707,0.0,1.0,262.0,1.0,169.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,169.6,56.92,24631.325296000003,1898.5612097999997,1962.0714,63.728153272,23779.2,0.0,1872.0725458000002
2018-07-31 17:30:00,1533076320.0,33.0,89.8,1351.0,74.0,57.0,98.04736819200001,67.088829038,11.739799999999999,248.8,7.9602,,93.16954756,57.18000000000001,1533076320.0,329.38182778,323.35777124,142.08423051999998,-82.535207974,144.96250315999998,98.04736819200001,67.088829038,87.686984972,93.16954756,91.321434818,99.87365141000001,100.56451452000002,99.081963174,99.98552652,98.74887447799999,100.50392076,102.82581916,101.5284159,49.84598842199999,42.136683998,3.4810477219999996,17.242840616000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3506640348,17.413628044,0.0,1.0,267.0,1.0,58.4,0.0,0.0,0.0,0.0,2.0,0.0,0.0,58.4,57.18000000000001,24606.852523999998,1922.259899,1980.4694,63.71098587,24351.8,0.0,1902.5359822000003
2018-07-31 17:35:00,1533076620.0,33.0,89.98,1351.0,74.02000000000001,57.0,98.241535384,67.099767246,11.714999999999998,248.6,8.040799999999999,,93.15636624999999,56.6,1533076620.0,329.73092996,323.60303242,141.94676218,-82.54336430999999,145.15263493999998,98.241535384,67.099767246,87.49274126999998,93.15636624999999,91.65377233,100.035529116,100.66033252,99.198456178,100.140189142,98.905542474,100.73674043999999,102.90163342000001,101.58299423999999,49.792196166000004,42.251001542000004,3.341458849,17.307571082000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4029847695999997,17.30403155,0.0,1.0,272.0,1.0,61.8,0.0,0.0,0.0,0.0,2.0,0.0,0.0,61.8,56.6,25484.62372,1928.4927379999997,1998.9184,63.728153272,24339.8,0.0,1905.0484488000002
2018-07-31 17:40:00,1533076920.0,32.8,90.32,1345.8,74.02000000000001,57.0,98.66412566,67.062058486,12.159400000000002,249.0,8.0,,93.36224797,56.52,1533076920.0,331.72456592,325.84400144,141.96800416000002,-82.54339657,145.53972900000002,98.66412566,67.062058486,87.42157402800001,93.36224797,92.045950088,100.45031694000001,101.06952178,99.60611409200001,100.54206704,99.18593626399999,101.11173276,103.32662883999998,102.06741745999999,49.800519566000006,42.213100148,3.4032917730000003,17.261538922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4162434388,17.2938045,0.0,1.0,277.0,1.0,176.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,176.2,56.52,25504.245252,1926.3294256000001,1991.9796000000001,63.728348888000006,24186.2,0.0,1906.8197145999998
2018-07-31 17:45:00,1533077220.0,32.0,90.04,1325.0,73.94000000000001,57.0,97.571264452,67.34204818999999,11.754,249.6,7.660200000000001,,93.08522124999999,56.56,1533077220.0,326.71621663999997,320.78109320000004,142.40441256000003,-82.51807705600001,144.12812924,97.571264452,67.34204818999999,87.411080614,93.08522124999999,91.130222826,99.39036621400001,100.057661164,98.596045912,99.456105082,98.415432882,100.04692942400001,102.25478622,100.96903164,49.971202680000005,41.873343038,3.397767204,17.370845516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3174142022000006,17.359477774000002,0.0,1.0,282.0,1.0,141.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,141.6,56.56,24936.78014,1861.1727228,1911.9703999999997,63.660070512000004,23698.8,0.0,1828.6255121999998
2018-07-31 17:50:00,1533077520.0,32.0,89.6,1325.0,73.9,57.2,97.33892555999999,67.198060568,11.5744,249.8,7.639799999999999,,92.593232302,57.17999999999999,1533077520.0,325.5690788400001,319.43510570000007,142.19932644,-82.560983272,143.72774282,97.33892555999999,67.198060568,87.229858686,92.593232302,90.840739364,99.175448218,99.7782726,98.317602178,99.21373353999999,98.10389742800001,99.812204938,102.00778746,100.67522024000002,49.89103101799999,41.71995538,3.336294677,17.307029554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4167265004000003,17.254529683999998,0.0,1.0,287.0,1.0,32.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,32.0,57.17999999999999,23989.813808,1846.1093747999998,1908.4101999999998,63.67926799199999,23667.0,0.0,1821.559574
2018-07-31 17:55:00,1533077820.0,32.0,89.67999999999999,1325.0,73.92,57.3,97.397065702,67.05565666999999,11.5694,250.0,7.660200000000001,,92.63042286,56.720000000000006,1533077820.0,326.07277394,319.94709244,142.14939566,-82.53875517600001,143.76927158000004,97.397065702,67.05565666999999,87.143776308,92.63042286,91.20570400400001,99.29378398399999,99.87829435,98.433173646,99.299894476,98.128350336,99.88072410000001,102.11655118,100.7874106,49.871554194,41.65272041200001,3.3903448949999997,17.184102478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3964535044,17.226480900000002,0.0,1.0,292.0,1.0,37.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,37.0,56.720000000000006,24678.516595999998,1848.9833208,1915.05,63.72281030400001,23633.0,0.0,1824.8983152
2018-07-31 18:00:00,1533078120.0,31.2,89.28,1304.2,73.9,57.5,97.30795569,67.07017390600001,11.817200000000003,248.4,7.5398,,92.470831376,56.720000000000006,1533078120.0,325.66996018,319.67464864000004,142.44285626000004,-82.517968624,143.34425598,97.30795569,67.07017390600001,87.02780687,92.470831376,90.98337507000001,99.135222406,99.777492862,98.31192655,99.20069093800001,97.997042058,99.76617652,102.03054848000001,100.72867337999999,49.986180055999995,41.313707482000005,3.42071769,17.083993854000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3769729354,17.152720465999998,0.0,1.0,297.0,1.0,23.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,23.6,56.720000000000006,24265.79304,1780.0223799999999,1872.9101999999998,63.758979569999994,23105.4,0.0,1777.135182
2018-07-31 18:05:00,1533078420.0,31.0,89.73999999999998,1299.0,73.9,57.5,97.659528288,67.316752656,11.646,248.4,7.5204,,92.664792876,56.44,1533078420.0,327.20635438000005,321.24674048,142.7584937,-82.518865814,143.68940700000002,97.659528288,67.316752656,86.95872098,92.664792876,91.35486094000001,99.415494258,100.06316512800001,98.601318512,99.50900532200001,98.281696052,100.070496566,102.3604676,101.070956,50.109473252,41.328939416,3.4114277359999994,17.207279403999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3803252134000004,17.161260996000003,0.0,1.0,302.0,1.0,24.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,24.0,56.44,24559.986082,1781.9764871999996,1868.0592000000001,63.758979569999994,22941.8,0.0,1775.2558357999999
2018-07-31 18:10:00,1533078720.0,31.0,90.16,1299.0,73.9,57.5,98.046963882,67.343314904,11.8296,248.8,7.5408,,92.966561438,56.48,1533078720.0,329.09488114,323.3389192,142.79784776000002,-82.506344484,144.30510167999998,98.046963882,67.343314904,87.05167125799998,92.966561438,91.72616745,99.819772918,100.493905576,99.028471012,99.90452257599999,98.64222102400001,100.439554914,102.76466098,101.5245367,50.124798462,41.540440716,3.477572824,17.218516442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4478516568,17.215436066000002,0.0,1.0,307.0,1.0,56.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,56.6,56.48,24503.720364,1796.3893428000003,1876.1388,63.758979569999994,22904.8,0.0,1787.2449872000002
2018-07-31 18:15:00,1533079020.0,31.0,90.4,1299.0,73.9,57.5,98.021659448,67.45698209000001,11.750199999999998,248.0,7.5204,,93.24387163,56.48,1533079020.0,328.00164696,322.23027177999995,142.85518818,-82.520765742,144.38077698,98.021659448,67.45698209000001,87.211694134,93.24387163,91.847387704,99.776978356,100.39475668,98.952488044,99.84628010200001,98.73108890200001,100.441770172,102.53154196,101.2852175,50.147119326,41.849235064,3.263558047,17.309862766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3355527756,17.28218746,0.0,1.0,312.0,1.0,59.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,59.2,56.48,24503.720364,1804.6252603999997,1865.0592000000001,63.758979569999994,22884.0,0.0,1780.1883453999994
2018-07-31 18:20:00,1533079320.0,31.0,89.66,1299.0,73.9,57.5,97.435642638,67.19719528600001,11.3462,248.8,7.4398,,92.80307696,56.35999999999999,1533079320.0,325.7497809,319.88082556,142.60317874000003,-82.518789968,143.55854888,97.435642638,67.19719528600001,87.167082524,92.80307696,91.121810098,99.186339486,99.861575754,98.424912492,99.284411288,98.2143988,99.8474916,102.04716640000001,100.77312772,50.04891765,41.511382466,3.3374850709999997,17.148277640000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3329270043999997,17.219222856000005,0.0,1.0,317.0,1.0,33.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,33.0,56.35999999999999,24672.517518,1779.2311811999996,1851.0102,63.758979569999994,22948.6,0.0,1766.2242402
2018-07-31 18:25:00,1533079620.0,31.0,89.3,1299.0,73.96,57.1,97.090254168,67.162766286,11.489999999999998,249.6,7.419399999999999,,92.42451670799998,56.36,1533079620.0,324.4819927,318.63831788000005,142.46518306,-82.509020518,143.07829688,97.090254168,67.162766286,87.001701716,92.42451670799998,90.56377169000001,98.926861214,99.557874324,98.129797676,98.964448078,97.850359116,99.532255058,101.77317375999999,100.50095539,49.994992412,41.3051231,3.4107012329999997,17.167773876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3921918442,17.163166718,0.0,1.0,322.0,1.0,38.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,38.0,56.36,24756.916097999998,1766.7502736000001,1851.8703999999998,63.703612824000004,23115.8,0.0,1758.3740908
