Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-07-31 18:30:00,1533079920.0,30.8,89.6,1293.8,73.9,57.4,97.350126644,67.219685024,11.670399999999997,249.2,7.4398,,92.50880550600002,56.36,1533079920.0,325.26938554000003,319.58884442,142.70621128,-82.52549803,143.3284065,97.350126644,67.219685024,86.898572612,92.50880550600002,90.669767046,99.1080269,99.78455583600001,98.36133238,99.17693235,98.06932079599999,99.70631819799999,101.94385242000001,100.70972284,50.08910719199999,41.384554096,3.359596199,17.130577834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3963178534000003,17.14608444,0.0,1.0,327.0,1.0,43.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,43.0,56.36,24572.85053,1763.2675212,1854.0704,63.73240904399999,22860.8,0.0,1751.8732658000001
2018-07-31 18:35:00,1533080220.0,30.0,89.22,1273.0,73.9,57.5,96.585573568,67.327653936,11.375200000000001,248.4,7.1213999999999995,,92.14849086399998,56.4,1533080220.0,321.48185208,315.90692554,143.02060738,-82.500708814,142.11771732000003,96.585573568,67.327653936,86.87298905,92.14849086399998,90.31958822,98.38975622999999,99.007384712,97.605884842,98.416217122,97.42557072999999,99.010572688,101.12282095999998,99.90094328,50.211672358,40.994896344,3.315369699,17.115981576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2850519792,17.13389288,0.0,1.0,332.0,1.0,48.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,48.0,56.4,24123.54776,1694.9749890000003,1768.9479999999999,63.758979569999994,22366.6,0.0,1682.8985830000001
2018-07-31 18:40:00,1533080520.0,30.0,88.74,1273.0,73.9,57.5,96.139548464,67.306932792,11.380599999999998,248.8,7.1213999999999995,,91.789672166,56.32000000000001,1533080520.0,319.17127124,313.57507296,142.8907471,-82.51054665,141.48907562,96.139548464,67.306932792,86.72039114,91.789672166,89.874120622,97.92868781199999,98.539208952,97.12727232199998,97.96985206000001,97.00364285999999,98.60461530399999,100.61817784,99.384877952,50.161086051999995,40.870897798,3.245329486,17.145846742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2955005802,17.114235488,0.0,1.0,337.0,1.0,53.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,53.0,56.32000000000001,24233.826836,1678.5031536,1771.7887999999998,63.758979569999994,22408.4,0.0,1668.573081
2018-07-31 18:45:00,1533080820.0,30.0,88.44,1273.0,73.92,57.5,96.15975708199998,67.09934681600001,11.4658,248.8,7.102000000000001,,91.411423854,56.2,1533080820.0,320.20726415999997,314.53153916,142.82295934,-82.56073347,141.34295454,96.15975708199998,67.09934681600001,86.47363511199998,91.411423854,89.770005284,97.97159189000001,98.606668208,97.16836739799999,98.01282896599999,96.86496734400001,98.582751848,100.84513211999999,99.597322676,50.134674366,40.497822428000006,3.437565595,16.964672456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3708577942,17.024387413999996,0.0,1.0,342.0,1.0,58.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,58.0,56.2,24426.815218,1668.2637378,1766.9775999999997,63.77599477,22438.4,0.0,1675.1926752
2018-07-31 18:50:00,1533081120.0,30.0,88.88000000000001,1273.0,73.97999999999999,57.1,96.419172252,67.27383286,11.2882,248.6,7.140799999999999,,91.58236047800001,56.32000000000001,1533081120.0,320.88902604000003,315.1902652,142.93653775999996,-82.538724278,141.69690599999998,96.419172252,67.27383286,86.38462690600001,91.58236047800001,89.99002878799999,98.20384700399998,98.810576686,97.38677592999998,98.252573074,97.115784184,98.801218138,100.99372344,99.74280420600002,50.178939185999994,40.703182576,3.3236319509999994,17.094893669999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3768126748,17.039080524000003,0.0,1.0,347.0,1.0,63.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,63.0,56.32000000000001,24344.105908000005,1683.2357696000004,1775.199,63.72058461,22536.0,0.0,1679.3010203999997
2018-07-31 18:55:00,1533081420.0,31.0,88.47999999999999,1299.0,74.03999999999999,57.2,96.36753567000001,66.95218106,11.505199999999999,250.0,7.339799999999999,,91.49630092400001,56.4,1533081420.0,321.1678656600001,315.29806048,142.38815508,-82.51340644,141.84766652000002,96.36753567000001,66.95218106,86.360883422,91.49630092400001,89.624381134,98.13824864799999,98.821670108,97.38797101200001,98.282122086,97.045728686,98.788508782,101.05435413999999,99.766447538,49.964906782,40.793312386000004,3.398911869,16.987274286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3618730593999997,17.062265080000003,0.0,1.0,352.0,1.0,68.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,68.0,56.4,24813.181816000004,1738.9069314,1834.95,63.798548554,23171.4,0.0,1737.3949877999999
2018-07-31 19:00:00,1533081720.0,30.0,88.5,1273.0,73.9,57.5,96.03784240600001,66.979656224,11.1508,250.0,7.0806,,91.36020995200002,56.2,1533081720.0,318.93039846,313.25424538000004,142.541973,-82.54843848,141.21669294000003,96.03784240600001,66.979656224,86.296461886,91.36020995200002,89.425358742,97.800124044,98.42278171400001,97.037362988,97.8696256,96.80229957600001,98.47156086400001,100.56541128,99.313697052,50.024993408,40.651281678000004,3.275854647,16.954662824000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3316429675999997,16.93370883,0.0,1.0,357.0,1.0,73.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,73.0,56.2,24399.24545,1670.2672360000001,1770.15,63.758979569999994,22429.0,0.0,1667.6048592
2018-07-31 19:05:00,1533082020.0,29.8,87.88,1267.6,73.9,57.5,95.540574814,66.79589080999999,11.484200000000001,250.0,6.9602,,90.85337404199998,56.14,1533082020.0,316.94740234,311.54622968,142.27143064,-82.538942656,140.49551234,95.540574814,66.79589080999999,86.107503134,90.85337404199998,89.044979038,97.30717598000001,97.954428014,96.519286128,97.39537457399999,96.26841364200001,97.95150007,100.130398802,98.934066582,49.91928652,40.365113562,3.3934917679999996,16.876604294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.330099878,16.953513348,0.0,1.0,362.0,1.0,78.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,78.0,56.14,24377.869671999997,1635.1482532000002,1740.05,63.758979569999994,22356.8,0.0,1645.1096883999999
2018-07-31 19:10:00,1533082320.0,29.0,88.26,1246.0,73.9,57.5,95.834257696,67.050175992,11.4194,250.0,6.8,,90.950612268,56.760000000000005,1533082320.0,317.824143,312.62529574,142.73084852,-82.564152428,140.61013788,95.834257696,67.050175992,85.92725737200001,90.950612268,89.327178428,97.602650456,98.199260108,96.817924812,97.64498008399998,96.519256218,98.23881387200001,100.32294954,99.174122188,50.098745532,40.287188356,3.3398644969999998,16.951430461999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3988643512000003,16.869570106,0.0,1.0,367.0,1.0,83.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,83.0,56.760000000000005,23126.163184,1592.8170074,1700.0,63.758979569999994,21819.0,0.0,1607.9223408
2018-07-31 19:15:00,1533082620.0,28.4,87.84,1230.4,73.9,57.5,95.24538885,67.001635086,11.139800000000001,249.2,6.6408000000000005,,90.709222816,56.14,1533082620.0,314.7313524,309.61913160000006,142.86022376,-82.548585192,139.76477482,95.24538885,67.001635086,85.827279366,90.709222816,88.89998868800001,96.99993002,97.56894947800001,96.18441157,97.05400977,96.03930592399999,97.707169092,99.641352284,98.50348668199999,50.149128796,40.123422554,3.2580978309999997,16.852506292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2746932102,16.901770212000002,0.0,1.0,372.0,1.0,61.6,0.0,0.0,0.0,0.0,2.0,0.0,0.0,61.6,56.14,23662.571696000003,1536.9099454,1654.9194000000002,63.758979569999994,21483.4,0.0,1557.3634645999998
2018-07-31 19:20:00,1533082920.0,28.0,87.58000000000001,1220.0,73.9,57.5,95.05459059200001,67.136411752,11.2478,248.6,6.5611999999999995,,90.453204284,56.14000000000001,1533082920.0,314.2379697,309.17954656,143.07600812,-82.54984748000001,139.3706828,95.05459059200001,67.136411752,85.733597734,90.453204284,88.671358792,96.770491208,97.38557635,96.02140333999999,96.84415641400001,95.790528722,97.42138516600001,99.53225950599999,98.40510446,50.233284837999996,39.838423292,3.3505138690000003,16.903126913999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3137953452000004,16.891722264,0.0,1.0,377.0,1.0,49.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,49.0,56.14000000000001,23462.67463,1500.3248973999998,1631.1388,63.758979569999994,21258.2,0.0,1533.0956889999998
2018-07-31 19:25:00,1533083220.0,27.6,87.76,1209.6,73.86,57.5,95.114568296,67.09996912599999,11.003,248.0,6.4796,,90.45600081999999,56.5,1533083220.0,314.29541936,309.28683708,143.16925252000001,-82.56653715,139.32716020000004,95.114568296,67.09996912599999,85.64863659000001,90.45600081999999,88.709750044,96.82766935999999,97.42567791799999,96.069625954,96.89407010000001,95.799391894,97.488447384,99.545017124,98.429163158,50.269498580000004,39.782143074000004,3.314594861,16.830470548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3129861067999995,16.864444554000002,0.0,1.0,382.0,1.0,54.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,54.0,56.5,22734.902032,1478.7269864,1606.9407999999999,63.72455634200001,20987.0,0.0,1512.3859742
2018-07-31 19:30:00,1533083520.0,27.0,87.7,1194.0,73.82000000000001,57.5,94.993496862,67.391972754,11.068,248.2,6.3786000000000005,,90.378299288,56.2,1533083520.0,313.373088,308.57594292,143.55245378,-82.570005418,139.02478435999998,94.993496862,67.391972754,85.555991466,90.378299288,88.43640789999999,96.64953630800001,97.272038048,95.902130188,96.7591319,95.709032114,97.33990606,99.34058476,98.269771416,50.418618450000004,39.684199584,3.2762745559999997,16.973354305999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.290963243,16.919558368,0.0,1.0,387.0,1.0,59.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,59.0,56.2,22781.63853,1435.0617556,1583.1724,63.690133114000005,20612.6,0.0,1474.8098626
2018-07-31 19:35:00,1533083820.0,27.0,87.32000000000001,1194.0,73.84,57.5,94.449335716,67.207836566,10.953800000000001,249.4,6.301,,90.063839388,56.14,1533083820.0,310.79655806,305.99089458,143.35798770000002,-82.538388582,138.33988232000002,94.449335716,67.207836566,85.46756324,90.063839388,87.946348526,96.096606712,96.7247424,95.40757749,96.200013492,95.29462321400001,96.78305888999999,98.76681000599999,97.68739147199999,50.342986784000004,39.573072314,3.238055755,16.864849786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2486629266000002,16.913603364,0.0,1.0,392.0,1.0,64.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,64.0,56.14,22885.073891999997,1422.0775754000001,1571.4694,63.707344727999995,20649.4,0.0,1459.9192436
2018-07-31 19:40:00,1533084120.0,26.0,86.96000000000001,1168.0,73.8,57.5,94.27086576600001,67.35040411,10.6452,250.0,6.0612,,89.69780389,56.1,1533084120.0,309.69123337999997,305.14929726,143.91551650000002,-82.519435082,137.6361167,94.27086576600001,67.35040411,85.26940930399999,89.69780389,87.71301477199998,95.94145481999999,96.489613724,95.174548938,96.011396778,95.056037644,96.63412896999999,98.519864864,97.49728931199999,50.55957819,39.116251822,3.226423543,16.790825923999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2436896273999998,16.793452142,0.0,1.0,397.0,1.0,69.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,69.0,56.1,22386.73895,1340.4546436,1515.3,63.67292150000001,20053.0,0.0,1400.3262626
2018-07-31 19:45:00,1533084420.0,25.2,87.03999999999999,1147.2,73.8,57.5,94.053624958,67.61184342000001,10.6706,249.4,5.839799999999999,,89.612608352,56.160000000000004,1533084420.0,308.46890002,304.0296015,144.4651649,-82.54250799200001,137.18396394,94.053624958,67.61184342000001,85.136777464,89.612608352,87.58531778400001,95.605646228,96.266326626,95.02068714,95.743379022,94.88708183600001,96.261810134,98.245333268,97.24311802,50.772399377999996,38.938630694000004,3.189493061,16.839444044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.221660958,16.81652175,0.0,1.0,402.0,1.0,133.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,133.2,56.160000000000004,21913.873018,1287.8743421999998,1456.4897999999998,63.67292150000001,19549.6,0.0,1350.4069035999999
2018-07-31 19:50:00,1533084720.0,25.0,86.38,1142.0,73.8,57.5,93.451355482,67.600259668,10.7898,248.4,5.7806000000000015,,89.253319206,56.160000000000004,1533084720.0,305.88807024,301.71471551999997,144.64073488,-82.535112956,136.23658375999997,93.451355482,67.600259668,85.05637675,89.253319206,86.918497656,95.077402252,95.67079699799999,94.41892281999999,95.19075034,94.305294998,95.700951626,97.66438467,96.716496334,50.840390382,38.572199086,3.265140856,16.75986929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2091911879999997,16.825052168,0.0,1.0,407.0,1.0,153.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,153.0,56.160000000000004,21814.206029999998,1251.3941666,1435.8888,63.67292150000001,19483.2,0.0,1324.7201042000002
2018-07-31 19:55:00,1533085020.0,24.0,86.3,1116.0,73.83999999999999,57.3,93.35744444,67.736648354,10.610199999999999,248.6,5.5,,89.009461394,56.02,1533085020.0,305.29267075999996,301.04060484,145.1234364,-82.558343342,135.69340315999997,93.35744444,67.736648354,84.88719424199999,89.009461394,87.006503748,94.958088086,95.49281697400001,94.258889454,95.03023587,94.139229058,95.58347591200001,97.52969217,96.56237959,51.026775336,38.163710994000006,3.2049351539999997,16.709873016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2509706746,16.696917808000002,0.0,1.0,412.0,1.0,158.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,158.0,56.02,21535.086484,1179.4573394,1367.3204,63.654203675999995,18939.0,0.0,1268.3815722000002
2018-07-31 20:00:00,1533085320.0,24.0,86.17999999999999,1116.0,73.82000000000001,57.4,93.068514036,67.658012116,10.472,249.6,5.4796,,88.759813742,56.02,1533085320.0,303.871539,299.70451258,144.99456448,-82.56297700600001,135.3086759,93.068514036,67.658012116,84.754123978,88.759813742,86.68226428399998,94.657106544,95.231249756,93.956291502,94.756389396,93.88100023000001,95.315184364,97.20750173399999,96.25628590599999,50.97703270000001,38.10117416,3.187771872,16.680979418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1780428219999997,16.717355726,0.0,1.0,417.0,1.0,130.2,0.0,0.0,0.0,0.0,2.0,0.0,0.0,130.2,56.02,21510.916914,1175.3566364,1367.7,63.663562588000005,18915.0,0.0,1260.728855
2018-07-31 20:05:00,1533085620.0,24.0,85.66,1116.0,73.8,57.5,92.750349262,67.45023705,10.2898,250.6,5.4388,,88.450045438,55.9,1533085620.0,302.73671522000006,298.42142213999995,144.76253055999996,-82.537362978,134.84693896000002,92.750349262,67.45023705,84.559123746,88.450045438,86.161858088,94.31255545799999,94.95238111799999,93.67896865,94.455002356,93.562197152,94.994807112,96.94958711800001,95.961617434,50.88746345,37.897351848,3.2112681729999997,16.562773602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2043990694,16.602605423999997,0.0,1.0,422.0,1.0,4.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,4.0,55.9,21631.76476,1157.5294038000002,1362.9592,63.67292150000001,18925.6,0.0,1255.0201935999999
2018-07-31 20:10:00,1533085920.0,19.2,85.6,982.8,73.75999999999999,57.5,92.481092128,67.738900122,8.3524,248.4,4.399,,88.287135832,55.9,1533085920.0,299.82925978000003,296.35030534000003,148.69192908000002,-82.472014056,134.07347102,92.481092128,67.738900122,84.336571906,88.287135832,86.037417034,93.970198156,94.69976062399999,93.39940475200001,94.096851276,93.33883796799998,94.56869472,96.27523248,95.478239826,52.323768101999995,37.798238518,2.9971477,15.415132024000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1855273534,16.29510891,0.0,1.0,341.2,0.8,6.8,0.0,0.0,0.0,0.0,1.6,0.0,0.0,6.8,55.9,17281.242238,925.0071740000001,1083.2612,63.638883312000004,15139.0,0.0,1003.9231582
2018-07-31 20:15:00,1533086220.0,14.4,86.26000000000002,669.6,73.97999999999999,56.6,90.699354388,73.661708028,6.2064,249.4,3.2398,,88.600212484,59.6,1533086220.0,290.9519702,288.22314552,161.80482404000003,-82.437007736,126.46685303999998,90.699354388,73.661708028,84.353011114,88.600212484,85.703136406,92.425357052,92.88373293,91.868435108,92.18095457199999,91.536845892,92.122778784,94.206292674,93.573145666,57.03864992,32.260560382,2.873791278,16.623058106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7005828626,15.027688698,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.6,10272.067066,711.8184270000002,789.0102,63.587480818,11528.4,0.0,717.4523304
2018-07-31 20:20:00,1533086520.0,24.0,85.17999999999999,1116.0,74.05999999999999,56.8,92.07900442600001,67.344868514,10.411000000000001,250.4,5.3194,,87.72499681,56.6,1533086520.0,300.22733678,295.81401206,145.34587992,-82.54641661,133.95806280000002,92.07900442600001,67.344868514,84.831783588,87.72499681,85.536922426,93.72986264400001,94.314686784,93.04600102,93.81583678599999,92.90469877400001,94.37219625200001,96.37628533,95.359370302,51.11212716600001,37.58177748400001,3.280365871,16.232741351999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2436089776,17.050463774,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.6,21100.034229999997,1141.2681814,1331.9898,63.708962664,19234.4,0.0,1238.9422313999999
2018-07-31 20:25:00,1533086820.0,24.0,84.75999999999999,1116.0,73.9,56.7,91.82357226799999,67.1817952,10.232800000000001,250.2,5.3398,,87.45477622,56.06,1533086820.0,298.95859562000004,294.47151978,144.64223041999998,-82.54153263199998,133.52643304,91.82357226799999,67.1817952,84.41410346999999,87.45477622,85.19155805400001,93.47143085600001,94.04407410799999,92.79630754600001,93.55356035999999,92.6349984,94.13738821000001,96.085148678,95.04794892800001,50.840984662,37.441284356,3.2243766559999996,16.340810544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.240678453,16.321937284,0.0,1.0,11.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.06,21559.25605,1126.3377056000002,1336.0102000000002,63.54609216,19271.0,0.0,1233.9698464
2018-07-31 20:30:00,1533087120.0,24.0,84.62,1116.0,73.86,57.9,91.65231834800001,67.38941769600001,10.2468,249.8,5.339799999999999,,87.251892884,56.120000000000005,1533087120.0,298.39401954,294.02958071999996,145.17493852,-82.531619972,133.01018346,91.65231834800001,67.38941769600001,83.99322248,87.251892884,85.06790514000001,93.294252978,93.87297864,92.63260743200001,93.385889332,92.452950258,93.923031826,95.95524854199999,94.94509577199999,51.046621814,37.054934916,3.292777427,16.342795887999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2562292446,16.34271373,0.0,1.0,16.0,0.6,7.2,0.0,0.0,0.0,0.0,1.2,0.0,0.0,7.2,56.120000000000005,21438.408204,1122.3008812,1333.8898,63.830573976000004,18903.4,0.0,1229.0594740000001
2018-07-31 20:35:00,1533087420.0,10.0,85.61999999999999,546.8,74.17999999999999,56.7,90.1538761,73.584987116,4.0312,250.2,2.2398,,87.68485386799999,59.64000000000001,1533087420.0,288.32643604,285.97559590000003,165.60872338000004,-82.354384492,124.85985014,90.1538761,73.584987116,83.870598774,87.68485386799999,84.921709038,91.74463282600001,92.37047568,91.323421192,91.64427735,91.077893992,91.464125262,93.594725496,93.04529273799999,58.40540489800001,31.265124653999997,2.891416637,15.17958222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8993138619999996,14.574555220000002,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.64000000000001,7024.07541,501.1311372,530.1,63.78385784200001,7994.8,0.0,503.7393604
2018-07-31 20:40:00,1533087720.0,25.4,84.52000000000001,1152.4,74.25999999999999,56.8,91.46181469399998,66.826524508,10.4618,251.0,5.5602,,87.00397521400001,57.04,1533087720.0,298.17500242,293.43101980000006,145.01758137999997,-82.545029126,133.14821118,91.46181469399998,66.826524508,84.44476322800001,87.00397521400001,84.68983074,93.22594217399998,93.784098704,92.51527347400001,93.289822396,92.298511168,93.861125034,95.904790782,94.80567365000002,50.98569877999999,37.243420384,3.3438589540000003,15.840825727999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3266735654,16.717983015999998,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.04,21484.018522,1215.994177,1395.6102,63.879167024000004,20199.2,0.0,1299.4699515999998
2018-07-31 20:45:00,1533088020.0,24.2,84.17999999999999,1121.2,73.96,57.5,91.03944776400002,66.91047412399999,9.9148,251.0,5.2796,,86.72173548800001,56.160000000000004,1533088020.0,295.61230098,291.2280466,144.87680701999997,-82.573611992,131.94163836,91.03944776400002,66.91047412399999,83.969091912,86.72173548800001,84.49300014199999,92.722164296,93.25805061600002,92.01030107199999,92.793434554,91.87680328399999,93.39621494599999,95.312711904,94.290842,50.931595806,36.628926474000004,3.2513942399999998,15.978878322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.297547883,15.845774306,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.160000000000004,21610.583902,1121.0197356,1325.1796,63.81021785,19208.4,0.0,1224.2888446000002
2018-07-31 20:50:00,1533088320.0,24.0,84.03999999999999,1116.0,73.8,57.5,90.833471012,66.833183956,10.0126,250.4,5.2398,,86.48335562599999,55.86,1533088320.0,294.69628667999996,290.3803441,144.57498076000002,-82.58348240799998,131.56032584,90.833471012,66.833183956,83.44899031,86.48335562599999,84.309091878,92.507108778,93.046769856,91.80901664800001,92.587685882,91.66522497600002,93.179866124,95.100176648,94.09196781,50.81497227599999,36.460149204,3.2584968020000007,16.01821168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2480338962000004,16.010450704,0.0,1.0,15.0,0.4,5.8,0.0,0.0,0.0,0.0,0.8,0.0,0.0,5.8,55.86,21680.103899999995,1101.9369594000002,1312.0295999999998,63.67292150000001,19066.6,0.0,1209.9439945999998
2018-07-31 20:55:00,1533088620.0,24.0,83.7,1116.0,73.8,57.5,90.62451197800002,66.88357254,10.0052,250.0,5.2204,,86.25895114,55.8,1533088620.0,292.60853074000005,288.78679928,146.30571253999997,-82.522274012,131.14593978,90.62451197800002,66.88357254,83.099578662,86.25895114,84.06177569000002,92.230926874,92.825401148,91.59035330399999,92.314846452,91.45716274200001,92.890485638,94.60841914199999,93.71436605,51.453257432,36.537520622,3.089854066,15.430315111999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2322459328,15.899808147999996,0.0,1.0,20.0,1.0,18.0,0.0,0.0,0.0,0.0,2.0,0.0,0.0,18.0,55.8,21752.61261,1090.2694093999999,1305.1,63.67292150000001,19096.0,0.0,1191.7901892
2018-07-31 21:00:00,1533088920.0,9.6,84.55999999999999,446.4,74.03999999999999,56.8,89.02620221200002,72.77984962000001,3.9742000000000006,251.2,2.1795999999999998,,86.685852756,58.959999999999994,1533088920.0,283.84264484,281.401447,162.53574049999997,-82.385413464,123.2219408,89.02620221200002,72.77984962000001,82.970808198,86.685852756,83.930649824,90.54307804800001,91.135076672,90.115986144,90.44811545399999,89.824946474,90.335454608,92.525042868,91.94848984400001,57.31625587200001,30.696897928,2.9222876280000003,15.463593754000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7692932746000003,14.352565762000001,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.959999999999994,7661.753554,454.78943359999994,517.1101999999998,63.69146344200001,7746.8,0.0,477.5882628000001
2018-07-31 21:05:00,1533089220.0,24.0,83.5,1116.0,74.16,56.8,90.34254976600002,66.776668076,10.092,251.4,5.179599999999999,,86.024710308,56.36,1533089220.0,292.81490496,288.46930910000003,145.04514263999997,-82.57962664800002,130.93712636,90.34254976600002,66.776668076,83.444628558,86.024710308,83.772016292,92.054696638,92.60987637999999,91.394234838,92.12860057399999,91.19135303800002,92.677659252,94.66198853199998,93.641886028,50.99631070600001,36.275137838,3.2993362599999996,15.780357368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2898440876,16.509700266000003,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.36,21510.916914,1083.8947972,1302.1591999999998,63.794268427999995,19399.8,0.0,1197.6521708000002
2018-07-31 21:10:00,1533089520.0,24.0,83.16,1116.0,74.02000000000001,57.0,90.207604954,66.46934645600001,10.1618,251.4,5.179599999999999,,85.76983818199999,55.71999999999999,1533089520.0,292.20984098,287.83809858,144.10146736,-82.578800078,130.64668614,90.207604954,66.46934645600001,83.041691264,85.76983818199999,83.578495204,91.88604919000001,92.4597957,91.241814386,91.970331756,91.018560992,92.506182602,94.52071037599998,93.49292071800001,50.631654858,36.125975782000005,3.2853157609999997,15.837691602000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2978684060000005,15.809019591999999,0.0,1.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.71999999999999,22115.156156,1071.9855626,1302.1591999999998,63.728348888000006,19339.8,0.0,1197.3269361999999
2018-07-31 21:15:00,1533089820.0,24.0,82.85999999999999,1116.0,74.1,57.0,89.972651906,66.298825396,10.09,250.8,5.179599999999999,,85.52277146399999,56.3,1533089820.0,291.31696252,286.84095808,143.55266935999998,-82.615426486,130.34431596,89.972651906,66.298825396,82.62060796,85.52277146399999,83.281286008,91.66770446999999,92.223459626,91.015602124,91.745235138,90.777804752,92.286680502,94.311766802,93.256899658,50.418701892,36.03254917,3.284247748,15.880123508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2746077994000005,15.875653666,0.0,1.0,15.0,0.4,8.6,0.0,0.0,0.0,0.0,0.8,0.0,0.0,8.6,56.3,21510.916912,1061.9137298,1299.0397999999998,63.79682288,19381.4,0.0,1194.0489109999999
2018-07-31 21:20:00,1533090120.0,9.6,83.17999999999999,536.4,74.1,56.8,89.04486156,69.22701226000001,4.068,250.4,2.199,,85.613195024,56.779999999999994,1533090120.0,283.50432897999997,281.06914926,158.09873710000002,-82.41069126,125.49398948000001,89.04486156,69.22701226000001,82.274331872,85.613195024,83.04239859,90.54076992200001,91.1459115,90.15169893999999,90.55760161399999,89.99824692799999,90.738154632,92.44583673,91.869891832,55.700945321999995,33.048152754,2.825030275,13.526066942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1066793118,14.939324363999997,0.0,1.0,7.4,0.4,9.4,0.0,0.0,0.0,0.0,0.8,0.0,0.0,9.4,56.779999999999994,9087.758156,420.51026779999995,519.9,63.743297468,7763.4,0.0,476.76277659999994
2018-07-31 21:25:00,1533090420.0,24.8,83.34,1136.8,74.17999999999999,56.6,89.057880272,68.886647726,9.7242,250.6,5.099,,85.614505492,57.36,1533090420.0,287.91990930000003,283.31791052000005,147.48943751999997,-82.512296294,127.25885796,89.057880272,68.886647726,82.731729476,85.614505492,82.843924598,90.857839352,91.412806072,90.26488417,90.87566665599999,89.857442528,91.02830879199999,93.50468120000001,92.413284358,51.859070016,33.75417676400001,3.3554040880000002,17.027577714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0234250773999998,15.507939724,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.36,20722.460508,1133.6368572,1277.9296,63.757468343999996,19977.0,0.0,1199.4111731999997
2018-07-31 21:30:00,1533090720.0,24.0,82.22,1116.0,73.92,57.0,89.42465436,65.83880887000001,9.651599999999998,251.6,5.0816,,84.98625579,55.44,1533090720.0,289.07748876000005,284.58013964,143.18378736000003,-82.579900382,129.7171976,89.42465436,65.83880887000001,82.577911104,84.98625579,82.687272786,91.101322852,91.69135509200001,90.482580824,91.194828726,90.24508297,91.739199076,93.78548800000002,92.719457712,50.275167854,35.931709600000005,3.294803352,15.56364102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3379297037999995,15.769544916000001,0.0,1.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.44,22332.682279999997,1039.4497720000004,1278.5224,63.642895534000004,19402.6,0.0,1182.5143884000001
2018-07-31 21:35:00,1533091020.0,24.0,82.12,1116.0,73.66,57.5,89.267694808,65.72809351999999,9.6572,251.0,5.102,,84.796996338,54.96,1533091020.0,288.26404198,283.83374489999994,142.50856946000005,-82.60629252999999,129.4809624,89.267694808,65.72809351999999,82.115262648,84.796996338,82.62642433399999,90.970341202,91.506930316,90.296933244,91.03144592400001,90.0611938,91.63751313600001,93.593509598,92.541231068,50.011968206,35.88745282200001,3.2735362609999994,15.716125316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2939598982,15.682837054,0.0,1.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.96,22598.547544,1035.6611582,1280.602,63.553781884,19206.4,0.0,1180.130465
2018-07-31 21:40:00,1533091320.0,19.2,81.88000000000001,982.8,73.72,57.1,88.839718988,66.101336178,7.6758,250.2,4.0806000000000004,,84.62706265599999,54.71999999999999,1533091320.0,284.70371172000006,281.17547088000003,147.00094974,-82.50693176,128.51235038,88.839718988,66.101336178,81.71523490199999,84.62706265599999,82.312119474,90.459271506,91.081632856,89.891442504,90.51745427,89.76367740200001,91.017531186,92.73821231,91.898577506,51.66066914,35.774138050000005,3.058858518,14.440667038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2512782280000003,15.460286144,0.0,1.0,14.0,0.8,6.2,0.0,0.0,0.0,0.0,1.6,0.0,0.0,6.2,54.71999999999999,18344.703301999998,822.4142830000001,1010.2,63.49885479000001,15483.4,0.0,942.1269632
2018-07-31 21:45:00,1533091620.0,14.4,82.88,669.6,73.85999999999999,56.7,87.550781626,71.08822186,5.606199999999999,250.4,3.0796,,85.007208816,58.160000000000004,1533091620.0,278.74483368,275.94251778,157.54349228,-82.44185330399999,121.8371094,87.550781626,71.08822186,81.70891595399999,85.007208816,82.187923356,89.207498296,89.67936250400001,88.74216959200001,89.064326384,88.340095136,88.99524740999999,91.300491946,90.627702636,55.496798424,30.536617456,3.0769210059999996,15.591423437999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8542662414,13.975529978,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.160000000000004,11649.73253,638.1036414,750.0,63.51174978,11695.4,0.0,687.7080546
2018-07-31 21:50:00,1533091920.0,24.0,81.67999999999999,1116.0,73.67999999999999,57.1,88.665541026,65.466616512,9.6766,249.8,5.0816,,84.23739903999999,55.279999999999994,1533091920.0,285.71639146000007,281.33529452000005,142.31667804,-82.56773441,128.76436362,88.665541026,65.466616512,82.052296832,84.23739903999999,82.00150473000001,90.37699829799999,90.92913114599999,89.72085451000001,90.425373432,89.49764385,90.97455891,92.989883494,91.94242627399998,49.93678534,35.77448011599999,3.2768852500000003,15.52983117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3176154766000003,16.17182528,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.279999999999994,22236.004002,1020.324502,1269.3796,63.464573038000005,19372.6,0.0,1166.2636716000002
2018-07-31 21:55:00,1533092220.0,9.6,81.6,536.4,73.5,57.3,87.39988775600001,69.011474028,3.8658,249.8,2.1398,,84.26896022999999,56.120000000000005,1533092220.0,275.66145138,273.8643732,159.67835159999998,-82.400856734,122.78911938000002,87.39988775600001,69.011474028,81.51011214,84.26896022999999,81.747399788,88.89454472800001,89.46918154400001,88.504617816,88.811154704,88.37319574200001,88.917834532,90.549152392,90.11816759400001,56.265405183999995,32.239966992,2.718279837,12.746068847999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0118215872,14.355898282000002,0.0,1.0,3.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.120000000000005,9039.419018,403.40534779999996,505.1,63.364132108,7689.6,0.0,465.4780498
2018-07-31 22:00:00,1533092520.0,19.2,82.68,892.8,73.86,56.5,87.243180454,70.25734381800001,7.7086,250.0,4.0398,,84.466207362,57.959999999999994,1533092520.0,278.39363949999995,275.03334242000005,152.99932088,-82.49070171999999,121.91616675999998,87.243180454,70.25734381800001,81.82766167,84.466207362,81.683068642,88.977613118,89.43323680199998,88.381951316,88.855238174,87.99315779,88.89121287600001,91.213909676,90.40409996399998,53.832313832,30.70225709,3.160919509,16.42502999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8219770590000004,14.48254308,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.959999999999994,15855.237636,839.5396098000001,1000.0,63.458875383999995,15618.0,0.0,896.3670062000001
2018-07-31 22:05:00,1533092820.0,24.0,81.17999999999999,1116.0,73.78,56.7,88.23339015799999,65.17653455600001,10.1084,250.0,4.9796,,83.78157378799999,55.68000000000001,1533092820.0,283.88578748,279.54621378,141.60877006000004,-82.60341861,128.18687749999998,88.23339015799999,65.17653455600001,81.81468791,83.78157378799999,81.48675016199999,89.91077126600001,90.48180409000001,89.348461482,89.998616484,89.10404256800001,90.51377509400001,92.553727792,91.51131002000001,49.659554438,35.633149700000004,3.2779198609999995,15.516980116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3039952651999998,15.855147582,0.0,1.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.68000000000001,21873.460458,1003.1523319800001,1244.9,63.44398366,19559.4,0.0,1158.2270158000001
2018-07-31 22:10:00,1533093120.0,4.8,81.56,313.2,73.82000000000001,56.4,86.553103832,70.92970762399999,2.0024,250.8,1.1591999999999998,,84.159703312,58.220000000000006,1533093120.0,270.87214998,270.04744988,165.7484806,-82.329612498,118.65943847999999,86.553103832,70.92970762399999,81.223583658,84.159703312,81.456419356,87.97315205599999,88.557203682,87.64714850600001,87.881278992,87.47556270800001,87.72739791800001,89.37649454,89.17807199399999,58.47289187599999,29.28294393,2.624968161,12.456815749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9380849104,13.696701352000002,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.220000000000006,4664.726926,198.6906623,250.0,63.398226658,3929.8,0.0,231.3431806
2018-07-31 22:15:00,1533093420.0,24.0,82.05999999999999,1116.0,73.94,56.3,87.272297206,67.66981249599999,9.453800000000001,251.4,4.7989999999999995,,83.94744126999998,57.14,1533093420.0,279.89251772,275.72468496,145.72537888,-82.52981953999999,124.77005058,87.272297206,67.66981249599999,81.77028365599999,83.94744126999998,81.22348178799999,89.065535052,89.61742941,88.519993368,89.042866298,88.108878196,89.262725776,91.585796254,90.577674846,51.17363022,33.184254323999994,3.3053776380000004,16.49618228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9768394351999996,15.3400511,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.14,20302.438436000004,1033.4999497000001,1206.5082,63.47328594600001,19638.4,0.0,1119.451737
2018-07-31 22:20:00,1533093720.0,19.2,80.62,982.8,73.67999999999999,56.7,87.37417070199999,65.466040026,7.786800000000001,251.0,3.999,,83.26243513399999,54.8,1533093720.0,278.54180429999997,275.20713295999997,146.15997439999998,-82.56888646,126.48546392,87.37417070199999,65.466040026,81.37742961,83.26243513399999,80.97199243600001,89.05909303600001,89.66956797600001,88.520928496,89.06651646600001,88.40834267,89.500668032,91.25875598799999,90.45243007,51.332754862,35.226707932000004,3.078259369,14.133285166000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2706365251999996,15.134651416,0.0,1.0,6.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.8,18199.685884,787.0811484200001,993.7592000000001,63.358632774,15657.2,0.0,915.9619130000001
2018-07-31 22:25:00,1533094020.0,4.8,82.06,223.2,73.9,56.1,85.2671967,74.301639872,1.7078,250.8,1.1194000000000002,,84.150390526,59.14,1533094020.0,266.85289306,265.75162288,167.96163375999998,-82.295658768,112.78938472,85.2671967,74.301639872,81.155722776,84.150390526,80.909964912,86.890780354,87.31668071200002,86.52560681399999,86.795059214,86.17735471199998,86.19257330399999,88.383524828,88.1133692,59.272519599999995,24.405859900000003,2.8461725060000003,15.029120273999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.762690397,13.143414416000002,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.14,3262.891892,215.18080260000002,240.05,63.385654753999994,3962.4,0.0,222.24781939999997
2018-07-31 22:30:00,1533094320.0,24.0,80.56000000000002,1116.0,73.94,56.2,86.98185691199998,65.247487432,9.4334,250.8,4.9184,,83.04943955799999,56.1,1533094320.0,278.95928693999997,274.8267005,141.66661421999999,-82.599780126,126.59322460000001,86.98185691199998,65.247487432,81.646678498,83.04943955799999,80.49832681800001,88.833034,89.40350341599999,88.253446708,88.857986626,87.95256137999999,89.29768882600001,91.36919325400001,90.36353358000001,49.680040358,35.224031378,3.381676669,15.567447073999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2554134518000004,16.599032205999997,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.1,21559.256054,981.9514517399999,1233.5388,63.446449441999995,19800.6,0.0,1129.8638916
2018-07-31 22:35:00,1533094620.0,14.4,80.12,669.6,73.8,56.4,86.152888006,66.90049514200001,5.7188,252.0,2.9989999999999997,,82.747086832,55.64,1533094620.0,272.3423027,269.84474348,153.25468869999997,-82.46256194600001,122.83893413999999,86.152888006,66.90049514200001,80.95962764400001,82.747086832,80.284673094,87.751119894,88.44849669800001,87.306076226,87.72552620600001,87.23594920400001,87.938667596,89.73539731999999,89.126292626,53.904921416,33.103536838,2.973404617,12.995573732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2527727852,14.472441550000003,0.0,1.0,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.64,13873.332929999999,574.7958661999999,733.7296,63.381340498,11843.4,0.0,678.3176628000001
2018-07-31 22:40:00,1533094920.0,9.6,81.92,446.4,74.04,55.7,84.791016722,73.579626956,3.75,252.6,2.0194,,83.581985146,59.0,1533094920.0,266.41795576000004,264.64680124,162.45976964,-82.39301831799999,112.95553468,84.791016722,73.579626956,81.050223968,83.581985146,80.335887066,86.49245933200001,86.875031858,85.95045929400001,86.26666253600001,85.584348416,85.923874806,88.265594676,87.829935492,57.275595442,24.689940016,3.0389187719999997,16.304031514000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7456231484,13.662024286000001,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.0,7855.110107999999,406.39516494,478.8,63.39719785799999,7990.0,0.0,439.13577799999996
2018-07-31 22:45:00,1533095220.0,24.0,79.6,1116.0,73.78,56.3,86.37291699800001,64.209863992,9.3188,251.4,4.839799999999999,,82.22565272,55.120000000000005,1533095220.0,276.67030966000004,272.52136476,140.65063511999998,-82.59509690799999,125.60593492000001,86.37291699800001,64.209863992,81.146317976,82.22565272,79.94938123,88.20792587400001,88.833204258,87.624195626,88.26192767,87.385092338,88.72478284799999,90.81369254800002,89.797665226,49.280881118,34.792242370000004,3.424748228,14.928982876000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.387780694600001,16.096173032000003,0.0,1.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.120000000000005,22550.208404,948.63838078,1216.7102,63.337322756000006,19821.2,0.0,1120.3162788
2018-07-31 22:50:00,1533095520.0,0.0,81.2,0.0,73.8,56.2,84.276566938,73.12616559,0.0,252.6,0.199,,83.04328378400001,58.739999999999995,1533095520.0,260.76751524,260.50980126,172.08916802000002,-82.23016224400001,111.98143473999998,84.276566938,73.12616559,80.667035188,83.04328378400001,79.92688741,85.728437988,86.277350352,85.387302092,85.61290573599999,85.360859774,85.083306524,86.85677657599999,86.79113482,60.81076686800001,25.12465816,2.514567885,12.315398727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8593209976000002,12.729649973999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.739999999999995,0.0,0.0,0.0,63.327512388,0.0,0.0,0.0
2018-07-31 22:55:00,1533095820.0,19.2,80.73999999999998,892.8,74.05999999999999,55.6,85.13942923600001,68.508732786,7.1384,251.2,3.8397999999999994,,82.557226792,57.56,1533095820.0,271.03026886,267.24107706,148.23510920000004,-82.55181271000001,119.7805008,85.13942923600001,68.508732786,81.21903540400001,82.557226792,79.534161698,87.081113638,87.60822828999999,86.46454783,86.95776705399999,86.114178176,87.051541466,89.414007012,88.478874226,52.070527814,30.366493769999998,3.3394449909999997,16.438204972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9967645122,15.896479916,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.56,16749.511707999998,777.64019332,953.8,63.387343018,16021.6,0.0,883.0036871999998
2018-07-31 23:00:00,1533096120.0,19.2,78.97999999999999,892.8,73.8,56.0,85.45356708,65.29925006,7.4804,251.6,3.900000000000001,,81.68263327,55.260000000000005,1533096120.0,270.63314410000004,267.58811072000003,149.15336832,-82.480703186,122.63557806000001,85.45356708,65.29925006,80.513211076,81.68263327,79.35335008,87.12783683,87.815912604,86.67812178199999,87.106387616,86.54821271,87.41429729400001,89.31825015000001,88.56835100599999,52.400195492,33.317327907999996,3.1147839250000002,12.899054572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3649066938000005,14.485933884,0.0,1.0,5.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.260000000000005,18393.042439999997,740.93415,969.8704000000001,63.27436249,15980.4,0.0,871.8551721999999
2018-07-31 23:05:00,1533096420.0,1.2,81.22,223.2,73.99999999999999,55.6,83.471191366,75.16740982600001,1.4578,252.2,0.8388,,82.852590416,60.220000000000006,1533096420.0,258.10704339999995,257.83284249999997,172.84255016,-82.30523121,106.30879703999999,83.471191366,75.16740982600001,80.26638339799999,82.852590416,79.457183652,84.923892988,85.22958227000001,84.592137202,84.714826302,84.259130108,84.11388588999999,86.17786262199999,86.107897454,61.071086877999996,20.130934418,2.6367060880000004,14.096322950000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6950296914000003,12.379024852,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.220000000000006,3287.061462,-36.60194352,171.25920000000002,63.336572534000005,2724.2,0.0,-32.10936878
2018-07-31 23:10:00,1533096720.0,24.0,79.7,1116.0,73.98,55.6,85.44949486,64.64431126599999,8.979600000000001,251.4,4.7796,,81.792582714,56.08,1533096720.0,273.91679123999995,269.4861207,141.1636901,-82.58814895,123.36243952,85.44949486,64.64431126599999,80.72727412600001,81.792582714,79.098045178,87.40331739000001,87.97916953,86.78255998399999,87.37694281399999,86.377951986,87.729326652,90.14066621799999,89.04670442199999,49.48148716,33.221773298,3.5972095619999997,15.162824105999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2743206450000004,15.932381745999999,0.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.08,21631.764764,952.10625674,1201.5796,63.319444488,20071.0,0.0,1102.6369029999998
2018-07-31 23:15:00,1533097020.0,4.8,79.44000000000001,223.2,73.64,56.3,83.77094316,69.463936536,1.8024,251.6,1.1194,,81.88878235199999,57.48,1533097020.0,259.4200999,258.27311984,165.97551076,-82.30597861599999,114.20168236000002,83.77094316,69.463936536,79.85850446999999,81.88878235199999,79.11739385000001,85.202446204,85.72321775999998,84.878080738,85.03384942,84.79489647,84.85866177,86.498851428,86.213025312,58.54386190800001,27.702830944000006,2.442082155,10.920074629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9160125575999998,12.061199598,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.48,4543.879078,184.16674418,241.01020000000008,63.218571780000005,3958.6,0.0,220.761421
2018-07-31 23:20:00,1533097320.0,9.6,80.75999999999999,446.4,74.1,55.3,83.579739144,72.102240948,3.6486000000000005,251.8,2.0194,,82.40850566399999,59.42,1533097320.0,262.34869119999996,260.33005521999996,159.52493755999998,-82.41531922599998,110.12168948000001,83.579739144,72.102240948,80.32703558399999,82.40850566399999,79.126031128,85.212180038,85.610520666,84.67981145200001,85.041377702,84.21120965600001,84.748948352,87.224086046,86.724410864,56.197356060000004,22.89760344,3.1446717200000003,15.904884892000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6490062324,13.774110528,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.42,8024.297096,383.67210862,477.8398000000001,63.34065944,8079.0,0.0,440.3923992
2018-07-31 23:25:00,1533097620.0,14.4,78.92,759.6,73.74000000000001,56.0,85.064990956,64.2470963,5.5516,251.4,2.9592,,81.434140966,55.8,1533097620.0,269.12522532,266.2674123,149.38199834000002,-82.52345958999999,121.50419642000001,85.064990956,64.2470963,80.044478672,81.434140966,79.101778238,86.824826356,87.48532052799999,86.37831549,86.828635846,86.22073594399998,87.139622828,88.94013712200001,88.23476531,52.489068316,32.564059289999996,3.1697743560000005,11.758027988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4269728142,14.018882792,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.8,13389.94154,553.947671,722.7796000000001,63.22311664,12060.0,0.0,665.3404944
2018-07-31 23:30:00,1533097920.0,0.0,81.14,0.0,73.88,55.7,82.755337284,74.71594847,0.0,252.2,0.199,,82.491694606,60.02,1533097920.0,255.06766774000002,254.77843572,173.84017866000002,-82.290518238,104.81280365999999,82.755337284,74.71594847,79.70809417999999,82.491694606,79.06746896,84.32333446199999,84.632298486,84.009479278,84.08575217399999,83.767424874,83.512087616,85.39567881400001,85.321101214,61.419956478,19.417124859999998,2.5657639309999998,13.295991994000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7140555436000007,11.709158673999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.02,0.0,0.0,0.0,63.261484016,0.0,0.0,0.0
2018-07-31 23:35:00,1533098220.0,24.0,80.02000000000001,1116.0,74.12,55.2,84.63262385799999,67.00717203800001,8.854,251.6,4.5602,,81.605870074,57.2,1533098220.0,269.99019884,265.67015264,144.47157409999997,-82.57026907999999,120.26306428000001,84.63262385799999,67.00717203800001,80.333568562,81.605870074,78.87951082,86.62017611399999,87.138551584,85.98826727599999,86.513460468,85.558095992,86.71503908599999,89.159806094,88.08680333800001,50.686066552,31.103258166,3.4541794809999997,16.321105488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0947120775999997,16.195273252,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.2,20447.455852000003,963.1780227599999,1147.25,63.330560662,20196.8,0.0,1065.66580216
2018-07-31 23:40:00,1533098520.0,4.8,78.91999999999999,313.2,73.7,56.1,83.56790803999999,69.19098589199999,1.8562,251.0,1.1194,,81.54487295600002,57.48,1533098520.0,258.5432519,257.68690452,165.07220362000004,-82.303842306,114.30955147999998,83.56790803999999,69.19098589199999,79.70119317800001,81.54487295600002,78.689255448,85.019541592,85.488030324,84.625509286,84.855629148,84.56804165999999,84.71986094599998,86.27184103,86.058857078,58.225815843999996,28.037710434,2.490949037,10.965170053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9563056106,12.554286697999999,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.48,4592.218218,182.83139484,241.01020000000008,63.216170393999995,4001.2,0.0,221.58252420000008
2018-07-31 23:45:00,1533098820.0,9.6,80.78,446.4,74.14,55.2,82.601874314,74.45644022600001,3.3188000000000004,251.2,1.8194,,82.191176036,60.260000000000005,1533098820.0,257.30255518,255.48926586,164.43270088,-82.36955112000001,107.033535108,82.601874314,74.45644022600001,80.13589279,82.191176036,78.566399808,84.338983238,84.67151203799999,83.83780873999999,84.063484282,83.432068282,83.67353513,85.94598319,85.49229012800001,58.006140154,21.087551925999996,2.890415816,16.450300074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.480669098,13.670097568,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.260000000000005,7081.683882,394.68947224000004,425.7602,63.347559618000005,8090.8,0.0,409.8577217
2018-07-31 23:50:00,1533099120.0,19.2,78.44000000000001,892.8,73.92,55.6,84.987454972,62.645960765999995,7.2124,250.0,3.8592000000000004,,80.887802648,55.68000000000001,1533099120.0,269.93341578,266.6829165,143.8994353,-82.555518984,122.38635100000002,84.987454972,62.645960765999995,80.11323433199999,80.887802648,78.471294888,86.810107494,87.446128492,86.28571773,86.82691986,86.01458090599999,87.238986706,89.149344412,88.34406407,50.484793036,33.237006586,3.3566091,12.161167731000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.433852978,14.860348931999999,0.0,1.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.68000000000001,17812.97277,729.41293456,954.85,63.26862492400001,16167.0,0.0,879.0001244000001
2018-07-31 23:55:00,1533099420.0,0.0,80.12,0.0,73.9,55.6,82.587376932,72.69809487799999,0.0,250.2,0.199,,81.81359429199999,58.98,1533099420.0,254.9053441,254.64103862000002,172.16824956,-82.30188255,106.69589311999998,82.587376932,72.69809487799999,79.43628785199999,81.81359429199999,78.474058732,84.20694647,84.61577061,83.92411284800001,84.025290956,83.742104754,83.387411374,85.353629594,85.28522681,60.84886851,21.342263516,2.6978498760000003,11.84922637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8734895026000005,10.917738756,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.98,0.0,0.0,0.0,63.251882824000006,0.0,0.0,0.0
2018-08-01 00:00:00,1533099720.0,19.2,79.63999999999999,892.8,74.17999999999999,55.1,83.49201799400001,68.78842662399998,7.178999999999999,250.2,3.6602000000000006,,81.452195792,58.14,1533099720.0,264.16970276,260.6869691,150.87524984,-82.50108322999999,114.424455046,83.49201799400001,68.78842662399998,80.04079562199999,81.452195792,78.25751030400001,85.47070226000001,85.952405368,84.909261286,85.291444634,84.498850488,85.24060847400001,87.69337636,86.82096931,53.031729645999995,26.731078694,3.328951315,15.756696978000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9870501477999998,15.160683662000002,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.14,16096.933332,748.7945536,905.1,63.354508494,16240.2,0.0,836.8026600600002
2018-08-01 00:05:00,1533100020.0,9.6,78.42,446.4,73.74,55.9,83.502807988,66.114367324,3.7336,251.0,2.0194,,80.78183687800001,56.4,1533100020.0,260.31769942,258.41191752,157.79895373999997,-82.410373206,116.55183345999998,83.502807988,66.114367324,79.41237682200001,80.78183687800001,78.18757557400001,85.076477102,85.670479932,84.75484028800001,85.108432964,84.62892986600001,85.02536703400001,86.721927172,86.24451509600001,55.567294735999994,29.829906291999997,2.741707106,10.547072588999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.185184157,12.684914724,0.0,1.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.4,9111.927726,354.66307012000004,475.9602000000001,63.196590408000006,8065.2,0.0,434.94965979999995
