Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-08-01 00:10:00,1533100320.0,4.8,80.63999999999999,223.2,74.1,55.2,81.78374648799999,74.89184053999999,1.6024,251.8,0.9194000000000001,,81.808125746,61.2,1533100320.0,251.60822834,251.0366841,170.55902124000002,-82.301394642,102.467116608,81.78374648799999,74.89184053999999,79.46787241,81.808125746,78.10796069599999,83.287360748,83.58568355599999,82.883608958,83.16307225,82.599275382,82.450777176,84.489857138,84.34453613,60.23238826000001,17.977259464,2.560789641,14.659452284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4319828792,12.046706206,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.2,3190.383182,198.74510722,190.8102,63.31372399199999,4043.8,0.0,185.30310086
2018-08-01 00:15:00,1533100620.0,19.2,78.4,982.8,73.93999999999998,55.4,84.05759648,63.231950412,7.258600000000001,251.2,3.7602,,80.370915502,55.760000000000005,1533100620.0,266.97292230000005,263.19307598,142.63760954,-82.59703838600001,121.13900096,84.05759648,63.231950412,79.66032708,80.370915502,77.86978371400001,85.98717874399999,86.639523962,85.433939926,85.97333039399999,85.134512714,86.336051652,88.415374742,87.46828837400001,50.009830452,32.723626214,3.4106918960000003,13.222119961999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2150287219999996,14.912286706,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.760000000000005,17474.598796,732.0660177,933.8203999999998,63.232083382,16226.4,0.0,860.7325624000001
2018-08-01 00:20:00,1533100920.0,0.0,78.84,0.0,73.82000000000001,55.6,81.89316552,72.550908826,0.0,252.8,0.199,,81.10845210800001,58.54,1533100920.0,251.48120884000005,251.27593598000004,172.28725126,-82.258722882,105.44415375999999,81.89316552,72.550908826,78.96839855599998,81.10845210800001,77.722357932,83.323621596,83.723736898,82.853221548,83.12798292,82.723227828,82.45689256200001,84.464071416,84.410457486,60.88971574,20.980082322,2.517291965,11.661193085999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7989662846,11.108235082000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.54,0.0,0.0,0.0,63.184219201999994,0.0,0.0,0.0
2018-08-01 00:25:00,1533101220.0,14.4,79.58,669.6,74.17999999999999,54.9,82.37823811400001,69.85358194,5.2836,252.4,2.799,,80.846026708,59.0,1533101220.0,258.91366324,255.82109415999997,153.45521558000002,-82.515671392,111.04115378000002,82.37823811400001,69.85358194,79.578493714,80.846026708,77.56004382,84.260593884,84.730508132,83.69959284800001,84.102169542,83.315906756,83.942392726,86.358579764,85.575516314,53.97424567400001,24.682574010000003,3.1972782,15.879336268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8229240238,15.05879216,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.0,11794.749948,556.18735374,685.2888,63.300361918,12252.4,0.0,634.5661730000002
2018-08-01 00:30:00,1533101520.0,9.6,77.32000000000001,536.4,73.72,55.7,82.846861426,65.76667604,3.6336,252.8,1.9398,,79.993063858,56.02,1533101520.0,259.04668294000004,256.92401076,154.94452098000002,-82.445301328,116.12918391999999,82.846861426,65.76667604,79.02147024799999,79.993063858,77.25058327999999,84.558937402,85.16019068599999,84.115362546,84.546037068,84.08373693399999,84.45365979600001,86.4025099,85.86635150800001,54.535986705999996,29.726674022000005,3.0194900816,11.230689338000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2879972826,13.283051541999999,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.02,9111.927726,343.60834711999996,459.6612,63.126238910000005,8124.2,0.0,425.8842232
2018-08-01 00:35:00,1533101820.0,0.0,79.82000000000001,0.0,74.02,55.1,80.987678098,75.11276782000002,0.0,253.2,0.199,,81.06979864,59.96,1533101820.0,248.83921218,248.59557660000002,172.04627988000004,-82.24840877,100.776151688,80.987678098,75.11276782000002,79.088456628,81.06979864,77.151649818,82.63044062200001,83.007820028,82.19890816,82.34905994,82.089746376,81.68040818,83.771584902,83.70752956800001,60.807247584,17.004566798,2.7198514709999997,14.305520234000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7351202515999997,12.252609874000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.96,0.0,0.0,0.0,63.219204704000006,0.0,0.0,0.0
2018-08-01 00:40:00,1533102120.0,24.0,77.67999999999999,1116.0,74.06,55.0,82.902201886,64.088045314,8.928,253.0,4.5204,,79.827453128,56.46,1533102120.0,264.22570238000003,259.65702197999997,140.55368224,-82.61682163399999,118.26919232,82.902201886,64.088045314,79.43855755999999,79.827453128,77.019728652,84.99205423999999,85.55331370600001,84.394212072,84.931712432,83.98152327,85.139706592,87.730266036,86.570192846,49.238006082000005,30.538926288,3.6679909570000007,14.850039236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3450695132,15.894916754000002,0.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.46,21269.22122,882.5636164399999,1143.6612,63.225936054,20451.6,0.0,1048.4870604
2018-08-01 00:45:00,1533102420.0,0.0,78.32000000000001,0.0,73.74000000000001,55.6,81.44211423400002,70.650632864,0.0,254.0,0.199,,80.17975234,58.67999999999999,1533102420.0,250.20404473999997,250.02005044000003,171.05747796,-82.2899081,106.58470838000001,81.44211423400002,70.650632864,78.60077865000001,80.17975234,76.887443626,82.952496948,83.511873356,82.579448888,82.844382808,82.502348622,82.24949166400002,84.129870736,84.081563026,60.46307182400001,22.454837636,2.639448796,10.187561041999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9898673948,10.516338875999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.67999999999999,0.0,0.0,0.0,63.116485358,0.0,0.0,0.0
2018-08-01 00:50:00,1533102720.0,9.6,79.28,446.4,74.17999999999999,54.8,81.04918037600001,72.803340574,3.3522000000000007,253.0,1.8796,,80.48533327200002,59.220000000000006,1533102720.0,252.59656180000002,250.36917498000003,160.22988708,-82.415934956,104.771159614,81.04918037600001,72.803340574,79.109210666,80.48533327200002,76.77041710799999,82.90715,83.29883946999999,82.37474243599999,82.725734552,82.019102952,82.21843361199998,84.731906914,84.160548714,56.453966252,20.03925271,3.1113683349999994,16.349374324000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8120250974,14.140552068,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.220000000000006,7951.788386,361.67050506,445.33060000000006,63.273314626,8206.2,0.0,413.9995874
2018-08-01 00:55:00,1533103020.0,14.4,76.64,669.6,73.74000000000001,55.5,82.144993322,64.373177908,5.2898,253.0,2.8,,79.27986815400001,55.879999999999995,1533103020.0,255.76217712,253.45068,154.57964204,-82.455006998,115.68372536,82.144993322,64.373177908,78.70855361,79.27986815400001,76.64132247,83.82105328,84.4355583,83.420353836,83.734295262,83.29695783,83.868553088,85.55455156800001,84.966680368,54.381747168000004,30.1291738,2.821687047,9.991430742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1767816074,13.5000654902,0.0,1.0,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.879999999999995,13389.94154,501.5838635,688.2612,63.089665008,12250.8,0.0,612.8408661999999
2018-08-01 01:00:00,1533103320.0,0.0,78.92,0.0,73.96000000000001,55.1,80.14973492,74.18737254,0.0,253.2,0.199,,80.341584242,59.48,1533103320.0,244.66030612,244.53486388000002,173.74866867999998,-82.250889948,99.7107673,80.14973492,74.18737254,78.555198726,80.341584242,76.58278749400002,81.589221494,81.89992671799999,81.23150003800001,81.410675266,80.93795963199999,80.786862332,82.66516997,82.631876236,61.38888677,17.045597344,2.482141314,12.798485774000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5026622236,10.717385179999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.48,0.0,0.0,0.0,63.168564386,0.0,0.0,0.0
2018-08-01 01:05:00,1533103620.0,19.2,77.64000000000001,892.8,74.1,54.8,81.849047306,65.91892510400001,7.001599999999999,253.0,3.5796,,79.456051756,57.6,1533103620.0,258.48010614,254.75406578000002,145.96947259999996,-82.591674598,113.56090638199998,81.849047306,65.91892510400001,79.028984412,79.456051756,76.418013002,83.780939666,84.31020468800001,83.22830458000001,83.71562584799999,82.76983221200001,83.78153330800001,86.250988546,85.299429258,51.193716388,27.309917814,3.4503819499999997,14.725208715999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0155627354000005,14.823436588000002,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.6,16701.172572000003,692.83133434,895.5694,63.205428018,16428.8,0.0,834.3270494000001
2018-08-01 01:10:00,1533103920.0,0.0,77.08,90.0,73.7,55.5,81.0040243,68.997312494,0.0,253.2,0.199,,79.502394942,57.739999999999995,1533103920.0,247.66858833999999,247.30554986,170.73522570000003,-82.20911289,107.47863846,81.0040243,68.997312494,78.09108575600001,79.502394942,76.35499504799999,82.43022724,82.890274228,82.17974994800001,82.290878576,81.963970734,81.83368570999998,83.462262442,83.36624337399999,60.334055902,24.016376014000002,2.3622190776,8.663256589000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8185338772,10.0212430282,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.739999999999995,0.0,0.0,0.0,63.05626220600001,0.0,0.0,0.0
2018-08-01 01:15:00,1533104220.0,4.8,79.0,223.2,74.12,54.7,79.887624034,74.267300194,1.5844000000000003,253.0,1.0194,,80.18966085800001,60.24000000000001,1533104220.0,245.94011253999997,244.85384340000002,168.15671761999997,-82.33603888,98.921343484,79.887624034,74.267300194,78.527982744,80.18966085800001,76.333983908,81.53153757800001,81.849565644,81.13179751599999,81.30956520999999,80.792530264,80.65974844,82.993721792,82.71075624800001,59.35653575600001,15.927621691999999,2.823132215,14.91076444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5474956312,12.364477838,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.24000000000001,3697.944144,181.511649,216.77040000000002,63.195722692000004,4119.2,0.0,197.19078755999993
2018-08-01 01:20:00,1533104520.0,14.4,76.1,759.6,73.85999999999999,55.1,81.96163630599999,62.594734698,5.248600000000001,253.2,2.7592,,78.74348217000001,56.44,1533104520.0,257.11521744,253.84732967999997,147.84357482,-82.535496392,116.84069658000001,81.96163630599999,62.594734698,78.494809818,78.74348217000001,76.07115501999999,83.74527126199999,84.413733352,83.409213548,83.72501829400001,83.13134433399999,83.965700558,85.90766663000001,85.071170156,51.89465508000001,30.933029932,3.1095338519999998,10.700079618999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2750569022000002,13.887302897999998,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.44,12640.684883999998,503.69571656,677.0388,63.08360750199999,12360.4,0.0,624.1212578
2018-08-01 01:25:00,1533104820.0,0.0,77.85999999999999,0.0,73.9,55.2,79.85555315600001,71.915338458,0.0,254.0,0.199,,79.648738738,59.58,1533104820.0,243.5913456,243.27386652,173.04217397999997,-82.26505933199999,100.982149824,79.85555315600001,71.915338458,77.80503407200001,79.648738738,76.015578454,81.346172972,81.598073786,81.023341778,81.14181507200001,80.72075202199999,80.524576652,82.37977738800001,82.29492565400001,61.148036602000005,18.60237244,2.4393725,10.767301856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5502694812,9.370386000600002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.58,0.0,0.0,0.0,63.144767112,0.0,0.0,0.0
2018-08-01 01:30:00,1533105120.0,14.4,77.47999999999999,669.6,74.16,54.6,80.599254632,68.391345646,5.0548,254.0,2.699,,79.239836966,58.339999999999996,1533105120.0,251.9848126,249.03347331999998,153.04934204,-82.509895274,107.871265444,80.599254632,68.391345646,78.40578403399999,79.239836966,75.84629576799998,82.4839338,82.922102932,82.00025533599998,82.32999493,81.549609964,82.234090408,84.56452177599999,83.80369065400001,53.807863306,23.306743684,3.2044360229999995,14.58348234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7902394516,13.747748512000001,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.339999999999996,12664.854452,506.58693165999995,665.3276,63.202212886000005,12401.2,0.0,613.7947062000001
2018-08-01 01:35:00,1533105420.0,4.8,76.24,223.2,73.75999999999999,55.3,80.19458707999999,66.722258482,1.7655999999999998,254.0,1.0387999999999997,,78.73867300200001,57.32000000000001,1533105420.0,246.93892502,245.95786114000003,163.12338488,-82.30862334999999,109.34523374,80.19458707999999,66.722258482,77.735022956,78.73867300200001,75.79501714,81.92958276200001,82.46114004,81.590143118,81.62343748,81.549288362,81.484132684,83.252367248,82.998285954,57.54193272,26.092866518,2.803698875,9.180325768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1547989680000006,11.2081752452,0.0,1.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.32000000000001,4447.2008000000005,160.79544824000004,223.41840000000002,63.053231898,4088.0,0.0,208.707938
2018-08-01 01:40:00,1533105720.0,1.2,78.36,223.2,74.12,54.7,78.768691102,73.6534608,1.3397999999999999,254.0,0.7194,,79.5282111,60.239999999999995,1533105720.0,241.2480262,240.30191046,169.27251126,-82.28976251,97.548027472,78.768691102,73.6534608,77.924330568,79.5282111,75.72788583799999,80.546504166,80.860089976,80.076778016,80.09605254799999,79.906168498,79.529974488,81.744912546,81.495031582,59.775806665999994,15.803114932,2.726340479,13.877654138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6389216372,11.481762979600001,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.239999999999995,3262.891892,-60.03118628,141.7306,63.195722692000004,2850.6,0.0,-13.819290419999998
2018-08-01 01:45:00,1533106020.0,19.2,76.0,892.8,73.96,54.9,81.41201114600001,64.247263818,6.822,252.0,3.6194,,78.207240002,55.660000000000004,1533106020.0,255.18353331999998,252.08800069999998,146.93591673999998,-82.49471138599999,117.19822280000001,81.41201114600001,64.247263818,78.176936132,78.207240002,75.547257988,83.26212861799999,83.97325574999999,82.87652155800001,83.217084924,82.53598599200001,83.465699508,85.410079028,84.61430579399999,51.562593717999995,31.788143784,3.2022946489999997,12.684670103999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2169989882000003,14.795511074,0.0,1.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.660000000000004,17861.311907999996,666.5669362599999,901.1388000000001,63.114286726,16518.4,0.0,807.26862376
2018-08-01 01:50:00,1533106320.0,0.0,77.02000000000001,0.0,73.86000000000001,55.2,79.419958816,72.191268454,0.0,252.8,0.199,,79.023091316,58.94,1533106320.0,241.90193056000004,241.58490283999998,172.75109354,-82.253771354,101.719031796,79.419958816,72.191268454,77.8000423,79.023091316,75.618161168,80.86856637800001,81.15946638999999,80.582288696,80.707161974,80.239160832,80.099394706,81.927182562,81.84194227600001,61.048601661999996,19.791849239999998,2.421983461,11.142666796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.564954788,10.106553081200001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.94,0.0,0.0,0.0,63.110964767999995,0.0,0.0,0.0
2018-08-01 01:55:00,1533106620.0,9.6,77.83999999999999,446.4,74.22,54.5,79.81509113,70.141540148,3.3102000000000005,252.8,1.8989999999999998,,78.918744726,59.220000000000006,1533106620.0,248.04485061999998,245.60411182,156.49929336,-82.44893231200001,104.971626736,79.81509113,70.141540148,78.43372166200001,78.918744726,75.50369170600001,81.63545996,82.05612813,81.12447977,81.464640988,80.665294782,81.216287942,83.52495672399999,82.892999704,55.05770435000001,21.44667,3.0779085729999998,15.083835798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6536753294,14.003015986,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.220000000000006,8217.653651999999,343.06509661999996,449.35920000000004,63.225752944,8284.6,0.0,410.5363166
2018-08-01 02:00:00,1533106920.0,9.6,75.68,446.4,73.76,55.1,80.64535140199999,65.21914741799999,3.4859999999999998,252.6,1.8989999999999998,,78.27676697199999,56.54,1533106920.0,249.72614224,248.29486551999997,158.69255172,-82.368522582,111.86511506000002,80.64535140199999,65.21914741799999,77.85437260199998,78.27676697199999,75.593814224,82.429029746,83.01185428,82.023038734,82.279501108,81.972117484,82.17340447,83.988180874,83.618953354,55.935765866,27.876934212000002,2.9736019514,9.2833815514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2397331990000007,11.8806829178,0.0,1.0,1.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.54,9136.097296000002,320.10546704,448.45920000000007,62.999251542,8282.0,0.0,398.18595747999996
2018-08-01 02:05:00,1533107220.0,0.0,78.1,0.0,74.03999999999999,54.7,78.90933709999999,73.456366034,0.0,253.0,0.199,,79.14572317,59.779999999999994,1533107220.0,241.45058565999997,241.005578,171.39711573999998,-82.29191356599999,97.85426699399999,78.90933709999999,73.456366034,77.81775890999998,79.14572317,75.50576442799999,80.67826384600001,81.072310786,80.23172933600001,80.36695924200001,80.14988459199999,79.759403744,81.805897622,81.686150602,60.584491266,16.048369382,2.776813499,12.871874768000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.804395234,10.854980690999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.779999999999994,0.0,0.0,0.0,63.12843391,0.0,0.0,0.0
2018-08-01 02:10:00,1533107520.0,19.2,76.64000000000001,892.8,74.08000000000001,54.4,80.854919228,65.139095016,6.9094,252.6,3.5591999999999997,,78.42954717,57.0,1533107520.0,253.94619322,250.35239656,146.70749740000002,-82.533453714,111.70585009599999,80.854919228,65.139095016,78.24581903400001,78.42954717,75.48706257999999,82.913125114,83.36929251400001,82.302913674,82.748324976,81.82943397000001,82.79039897999999,85.08022210600002,84.14943283,51.47953823600001,26.625627989999998,3.294513603,13.659556779999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0619912757999996,14.336991342000001,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.0,17377.920516,662.98663206,887.7286,63.080761933999995,16589.6,0.0,808.9251606
2018-08-01 02:15:00,1533107820.0,0.0,76.4,0.0,73.76000000000002,55.0,79.63070645199998,69.042367038,0.0,253.0,0.199,,78.59133594,58.6,1533107820.0,242.72938594000001,242.45997704,171.09906626,-82.290122622,104.14353947999999,79.63070645199998,69.042367038,77.570906232,78.59133594,75.566625556,81.084404014,81.53819772599999,80.815623168,80.828991668,80.64647194599999,80.392745188,82.148891822,82.07664370799999,60.480344958,21.994647666,2.445937258,8.562022080999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7952058850000006,9.2652834348,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.6,0.0,0.0,0.0,62.97287116599999,0.0,0.0,0.0
2018-08-01 02:20:00,1533108120.0,4.8,77.82000000000001,223.2,74.2,54.3,78.750444472,72.759993306,1.5718,253.0,1.0388,,78.953931556,59.8,1533108120.0,242.21043848,240.53572526000002,164.50790558,-82.354858608,98.51087364600001,78.750444472,72.759993306,77.908790702,78.953931556,75.18936176,80.48030607,80.804276078,80.05231141200001,80.12863202000001,79.71391636599999,79.69689665000001,81.994696948,81.552432006,58.045659781999994,16.516176708,2.8019875329999997,14.714333528000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5294777074,12.312586258,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.8,4012.148548,169.08333167999996,222.53879999999998,63.15502289,4182.0,0.0,197.89800001999998
2018-08-01 02:25:00,1533108420.0,14.4,74.7,669.6,73.82,54.6,80.216994132,63.121209642,5.2014,253.0,2.7194,,77.479217734,56.06,1533108420.0,249.51854518,247.13475006,150.47861598,-82.48049707999999,113.93886744,80.216994132,63.121209642,77.689777062,77.479217734,74.815882184,81.99462641400001,82.66499340800002,81.62801214599999,81.936000526,81.476361934,82.126156066,83.92924694199999,83.309110358,52.858799174,30.009620476,3.0921162229999997,10.26241047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2597542691999997,13.537483594,0.0,1.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.06,13462.450248,469.73297023999993,667.8694,62.915766510000005,12531.8,0.0,605.0025702
2018-08-01 02:30:00,1533108720.0,0.0,76.84,0.0,73.92,54.7,78.104619028,72.05043484000001,0.0,253.6,0.199,,78.408614728,59.279999999999994,1533108720.0,237.06348862,236.86666970000002,172.11969856000002,-82.266344548,98.367251034,78.104619028,72.05043484000001,77.35311335000002,78.408614728,74.781526234,79.66842076200001,79.971192324,79.322815202,79.354949986,79.1317151,78.78855395000001,80.617756452,80.56412591799999,60.83248965,17.74949459,2.459506892,11.21794519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5710192540000003,9.518963383000001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.279999999999994,0.0,0.0,0.0,63.02700069,0.0,0.0,0.0
2018-08-01 02:35:00,1533109020.0,14.4,76.64000000000001,669.6,74.16,54.2,79.051311764,68.91477762599999,4.8922,253.2,2.5591999999999997,,77.969483408,58.620000000000005,1533109020.0,246.20555006,243.09929373999998,152.25447354,-82.486832266,106.067404702,79.051311764,68.91477762599999,77.86141262199999,77.969483408,74.54121321,81.015745996,81.47287610999999,80.491639302,80.78714262199999,80.02884041,80.676294004,83.037284042,82.223765304,53.48907378599999,23.03012068,3.172453538,15.425703846000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.748480478,14.020332814,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.620000000000005,12133.123922,494.06422248000007,627.3388,63.093983886000004,12531.4,0.0,598.8193812000001
2018-08-01 02:40:00,1533109320.0,4.8,75.2,223.2,73.7,54.9,79.368420034,67.28887600600001,1.6782,253.4,1.0193999999999999,,77.622003962,56.7,1533109320.0,243.63913526000002,242.95197674000002,164.2997505,-82.32460141199999,108.01907143999999,79.368420034,67.28887600600001,77.53965157600001,77.622003962,74.63091391399999,80.94661074599999,81.585966622,80.53396379,80.68357409400001,80.56202961400001,80.36895387999999,82.38344256799999,82.203520218,58.017924719999996,25.635628882,2.8351001845999995,9.270951285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1274220632,11.7077550044,0.0,1.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.7,4592.218218,153.09736338,217.63060000000002,62.895388823999994,4170.0,0.0,191.88069112
2018-08-01 02:45:00,1533109620.0,0.0,77.46000000000001,0.0,74.06,54.3,77.92460220000001,74.193801046,0.0,253.6,0.199,,78.34948732199999,59.739999999999995,1533109620.0,237.07775643999997,236.49594528000003,171.34839932,-82.279308174,95.42479945599999,77.92460220000001,74.193801046,77.902760098,78.34948732199999,74.42382767000001,79.493208494,79.84796653,79.04833003799999,79.22020528,78.94589506999999,78.481708066,80.62162502400001,80.46288509,60.567756153999994,14.803174429999999,2.5382828920000002,13.626044898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.658336704,11.806425224,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.739999999999995,0.0,0.0,0.0,63.03707244000001,0.0,0.0,0.0
2018-08-01 02:50:00,1533109920.0,19.2,75.1,892.8,73.97999999999999,54.2,79.14733912800001,65.15603429000001,6.5962000000000005,253.0,3.3388,,77.085265232,56.86,1533109920.0,247.49683684000001,243.98198444,146.53566446,-82.528560736,111.561650818,79.14733912800001,65.15603429000001,78.017055114,77.085265232,74.103798882,81.19642150399999,81.84975883000001,80.648127764,80.97930876999999,80.441653018,81.020359406,83.40286346,82.47389235,51.398706417999996,28.158787374000003,3.326553223,13.757327873000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9931610726000004,15.076811639999999,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.86,16459.476874,645.02794632,834.6469999999999,62.94246314200001,16738.2,0.0,761.72245258
2018-08-01 02:55:00,1533110220.0,0.0,75.64,0.0,73.8,54.5,77.83909834599999,70.779933134,0.0,253.6,0.199,,77.61991743600001,58.86,1533110220.0,237.1990796,236.90242392,170.88882814,-82.29048839000002,100.44623801,77.83909834599999,70.779933134,77.61119151,77.61991743600001,74.17331223,79.466297932,79.90619721,79.09992254,79.224873686,78.967735282,78.54922763,80.65436283,80.57347879,60.409537396,19.791875194,2.7343804460000003,10.370395743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0015078446000003,10.0628166394,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.86,0.0,0.0,0.0,62.87230886,0.0,0.0,0.0
2018-08-01 03:00:00,1533110520.0,4.8,76.66,223.2,74.16,53.9,77.375115408,72.45988548,1.5757999999999999,253.8,0.9592,,77.710898266,59.879999999999995,1533110520.0,237.66973453999998,235.73994014,162.82958758,-82.37762083,98.052428516,77.375115408,72.45988548,78.08085474200001,77.710898266,73.87154508799999,79.22638362400001,79.57575306599999,78.73335112599999,78.934648742,78.42838538400001,78.342156876,80.761342978,80.244992566,57.422998538,17.291085544,2.869877157,15.036886946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6362725584,13.251391132,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.879999999999995,3987.978978,158.65859584,202.4,63.012733036,4235.8,0.0,192.77896372
2018-08-01 03:05:00,1533110820.0,9.6,73.74000000000001,536.4,73.79999999999998,54.3,78.711830868,62.323146192,3.2757999999999994,253.8,1.8194,,76.34333532000001,56.3,1533110820.0,242.72264488000002,240.93690146,154.91847336,-82.471605096,109.60913798000001,78.711830868,62.323146192,77.472265976,76.34333532000001,73.6566689,80.568446436,81.132855892,80.142382306,80.34633602,80.031459082,80.31703863599999,82.128306118,81.65806787999999,54.513736842,27.480831842000004,2.946237013,7.809409351000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1571951976,11.4781869598,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.3,9087.758156,298.03024504,430.9602,62.8183673,8440.2,0.0,395.77116192
2018-08-01 03:10:00,1533111120.0,0.0,76.08,0.0,73.92,54.4,76.864983576,71.236198342,0.0,254.0,0.199,,77.326950292,59.94,1533111120.0,233.16328364,232.992835,171.23627789999998,-82.28321503800001,95.33866064,76.864983576,71.236198342,77.232980604,77.326950292,73.44365662599999,78.54839345600001,78.87682917999999,78.17359773799998,78.20482351599999,78.03619217600001,77.576881314,79.548166484,79.50109621200001,60.529205802,15.790494158000001,2.636112638,10.706992542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6713597772,8.8930066814,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.94,0.0,0.0,0.0,62.94613484399999,0.0,0.0,0.0
2018-08-01 03:15:00,1533111420.0,14.4,75.46000000000001,669.6,74.2,53.8,77.338810906,68.72340947,4.8218000000000005,253.6,2.5204,,76.80173100799999,58.54,1533111420.0,240.3790171,236.82652484,151.17932499999998,-82.452715288,102.818002764,77.338810906,68.72340947,77.519406646,76.80173100799999,73.230108914,79.44697967799999,79.863652594,78.855603104,79.09599108799999,78.45505954000001,78.785945844,81.48931056400001,80.537117014,53.08107717,21.328692216,3.1983061079999997,15.642332299999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8257766954,13.522950984,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.54,12205.632629999998,466.44196175999997,618.3826,63.019113665999996,12700.0,0.0,575.99504908
2018-08-01 03:20:00,1533111720.0,4.8,73.66,223.2,73.82000000000001,54.3,77.950914912,67.360243334,1.65,253.2,0.9795999999999999,,76.16317030799999,56.61999999999999,1533111720.0,237.91694088,237.27969212000002,163.32672086000002,-82.352793324,105.96109624800002,77.950914912,67.360243334,77.10834496800001,76.16317030799999,73.312900368,79.45327801800002,80.010575786,78.98986276800001,79.16312420199999,78.89417645200001,78.948147534,80.84071640200001,80.670010308,57.656299794000006,25.12037985,2.719095398,9.703943540000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.124586153,12.517818655800001,0.0,1.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.61999999999999,4543.879078,142.72862982000004,208.3816,62.835314088,4227.4,0.0,190.06097078
2018-08-01 03:25:00,1533112020.0,0.0,75.91999999999999,0.0,74.08,54.0,76.549720872,73.78044561200001,0.0,253.0,0.199,,76.99947170200001,59.38000000000001,1533112020.0,231.41681492000004,231.18436916000002,171.34692549999997,-82.302918404,93.773882586,76.549720872,73.78044561200001,77.50622618,76.99947170200001,73.17362209000001,78.017915406,78.317571752,77.601314742,77.76955318200001,77.398580442,76.987184202,79.065021588,79.000477964,60.567271518,14.708861001999997,2.45075709,13.213174094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4962453764,11.6343187332,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.38000000000001,0.0,0.0,0.0,62.972550053999996,0.0,0.0,0.0
2018-08-01 03:30:00,1533112320.0,19.2,73.86,892.8,74.02,53.7,78.041734826,65.38903401600001,6.5336,253.2,3.3194000000000004,,75.860853876,56.71999999999999,1533112320.0,243.09228342,239.91152782,147.39382294,-82.527867378,109.965890826,78.041734826,65.38903401600001,77.504444404,75.860853876,73.04567964,80.04829052800001,80.64156702199999,79.465773814,79.857547422,79.17509221999998,79.875938696,82.23041529199999,81.38036185600001,51.710156606,27.735475528000002,3.338627032,13.678877412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0038077656,14.842686818,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.71999999999999,16580.324721999998,608.4089099400001,829.7387999999999,62.840798234,16961.2,0.0,738.4364805399999
2018-08-01 03:35:00,1533112620.0,0.0,74.78,0.0,73.85999999999999,54.3,77.111168002,70.903112886,0.0,254.0,0.199,,76.416345448,58.28000000000001,1533112620.0,233.63858534000002,233.57970863999998,172.10385074,-82.29159149799999,99.17134693,77.111168002,70.903112886,77.15397947199999,76.416345448,73.09688599399999,78.56841580800001,78.86964259999999,78.207251386,78.460276202,77.93507472,77.77006417,79.678982016,79.662795138,60.827115019999994,19.492364914,2.551627135,10.075997869999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8502979776000004,9.8959363466,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.28000000000001,0.0,0.0,0.0,62.868469468,0.0,0.0,0.0
2018-08-01 03:40:00,1533112920.0,4.8,75.78,223.2,74.16,53.8,76.396116756,72.69450513,1.514,253.8,0.9194000000000001,,76.70996313399999,59.620000000000005,1533112920.0,233.33449333999997,232.00961511999998,164.43232786,-82.376983534,95.57963282600001,76.396116756,72.69450513,77.700753116,76.70996313399999,72.968067698,78.0803534,78.40619679599999,77.629971178,77.87493146999999,77.291470994,77.305084682,79.57991173999999,79.221814846,57.99167400399999,15.99972109,2.825698091,14.702831125999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5387648076,12.82093313,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.620000000000005,4036.318118,156.59961642000002,192.3306,62.985671167999996,4241.0,0.0,190.1170222
2018-08-01 03:45:00,1533113220.0,9.6,73.0,446.4,73.82,54.0,77.62681308199998,63.998100113999996,3.25,253.6,1.7795999999999998,,75.430361796,56.02,1533113220.0,238.46732132000002,236.70049666,156.60121999999996,-82.456637684,108.57221076,77.62681308199998,63.998100113999996,77.114094228,75.430361796,72.89361977399999,79.338922186,79.85491507799999,78.95742861599999,79.23803899800001,78.7679749,79.14338581800001,80.977138402,80.50750625999999,55.116504564,27.595072362000003,2.8806931810000003,8.881595548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.182422047,12.365562553200002,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.02,8942.74074,291.70332344,420.03060000000005,62.75379766599999,8519.4,0.0,386.20371918
2018-08-01 03:50:00,1533113520.0,0.0,74.97999999999999,0.0,73.88,54.2,76.03923601800001,71.83498809800001,0.0,253.4,0.199,,76.406885594,58.98,1533113520.0,229.02053815999997,228.822513,172.11564886,-82.27979539999998,94.71118300200001,76.03923601800001,71.83498809800001,77.185430518,76.406885594,72.835257254,77.43544039600002,77.73268541399999,77.10558330799999,77.296538264,76.800793108,76.546169714,78.397726882,78.34239235,60.831131891999995,16.313456126,2.303156332,11.003856212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3756874168,9.1902646622,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.98,0.0,0.0,0.0,62.85840434199999,0.0,0.0,0.0
2018-08-01 03:55:00,1533113820.0,9.6,74.73999999999998,446.4,74.11999999999999,53.7,76.18689048,70.137861402,3.222,253.0,1.7398,,75.97813297799999,59.120000000000005,1533113820.0,233.11400658000002,231.51517668000002,158.57974996,-82.477215658,98.105562016,76.18689048,70.137861402,77.560332062,75.97813297799999,72.558706564,77.922421934,78.295597332,77.44024676199999,77.756632356,77.02270364,77.41512028,79.49183215,79.066104458,55.817090506,18.613729866,2.879213978,14.320770897999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4278199624,13.066773682000001,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.120000000000005,8048.466665999998,294.55882858,409.9612,62.925076694,8520.6,0.0,379.09792871999997
2018-08-01 04:00:00,1533114120.0,4.8,72.96000000000001,223.2,73.74,54.0,76.87727629400001,64.744158292,1.6562000000000001,253.6,0.9795999999999999,,75.33082528999999,56.96,1533114120.0,232.69525720000001,232.15282382,165.85320217999998,-82.318818426,103.318245202,76.87727629400001,64.744158292,76.679655502,75.33082528999999,72.400568392,78.32615194,78.741833958,78.126755224,78.249928586,77.776051912,77.83286103200001,79.41093508,79.265338438,58.560641948,23.907310124,2.388062146,6.183516344999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8278231925999995,9.3988831998,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.96,4495.539940000001,135.86536508,207.5612,62.687254438000004,4244.8,0.0,175.19729224
2018-08-01 04:05:00,1533114420.0,0.0,74.99999999999999,0.0,73.94000000000001,53.9,75.53534626199999,71.716156998,0.0,253.6,0.199,,76.12004022199999,59.29999999999999,1533114420.0,226.96908507999996,226.88632882000002,172.24819092,-82.32874367,91.90306532399998,75.53534626199999,71.716156998,76.97171826,76.12004022199999,72.360732978,76.96582744999999,77.216513312,76.633174584,76.81066739999999,76.326549988,76.093312016,77.82244633399999,77.79909873400001,60.876535280000006,14.080618994,2.26375247,10.839621717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3029516724,8.983076732,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.29999999999999,0.0,0.0,0.0,62.82795553,0.0,0.0,0.0
2018-08-01 04:10:00,1533114720.0,14.4,73.92,669.6,74.06,53.5,76.304660772,67.267343508,4.5366,253.0,2.399,,75.40651348200001,58.660000000000004,1533114720.0,234.96264908000003,232.68774415999997,154.35788140000002,-82.505937736,100.016466148,76.304660772,67.267343508,77.24275999600002,75.40651348200001,72.163529186,78.168215772,78.57290238800002,77.63575640799999,77.99584062,77.16180516,77.84939097799999,79.996865114,79.386918512,54.253067126000005,20.019601033999997,3.082257738,13.014276381999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5362484102000002,12.500887152,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.660000000000004,11915.597795999998,433.83557628,586.8082,62.82018973600001,12792.8,0.0,543.7344061199999
2018-08-01 04:15:00,1533115020.0,0.0,72.78,0.0,73.66,54.1,76.534419246,65.25962687200001,0.0,253.0,0.199,,75.08680056200001,57.4,1533115020.0,230.44435104,230.50735258000003,169.22092016,-82.28487729,100.817781066,76.534419246,65.25962687200001,76.36636211999999,75.08680056200001,72.119927218,77.839658748,78.163871694,77.67694501999999,77.777483442,77.28724723,77.24781407600001,78.794191074,78.811381618,59.81604033599999,22.023589985999998,2.27696237,5.4435865340000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7870007122,7.793262569199999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.4,0.0,0.0,0.0,62.647091608,0.0,0.0,0.0
2018-08-01 04:20:00,1533115320.0,0.0,74.84,0.0,74.0,53.8,75.27622818200001,71.48210331,0.0,253.2,0.199,,75.697901614,59.6,1533115320.0,225.86421268000004,225.60926848,172.41709735999996,-82.27924011600001,90.57538385400001,75.27622818200001,71.48210331,76.683675114,75.697901614,71.947932168,76.608941104,76.859322266,76.269240304,76.46847355999999,75.955597294,75.786608508,77.511111394,77.43897124200001,60.934377756,13.064272464000002,2.1627430600000004,10.547725554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2335846376000004,8.8415389112,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.6,0.0,0.0,0.0,62.851052202000005,0.0,0.0,0.0
2018-08-01 04:25:00,1533115620.0,14.4,73.24000000000001,669.6,74.06,53.4,75.89931704,66.01504116800001,4.724,253.0,2.5204,,74.974076006,58.14,1533115620.0,233.52022912,231.53210662,153.8076259,-82.485595972,99.99837595,75.89931704,66.01504116800001,76.837164858,74.974076006,71.71724058,77.80997260199999,78.26823074400001,77.350097426,77.652595472,76.90930443799998,77.60034220200001,79.607103274,79.074721388,54.076729992000004,20.391272684,3.175404349,11.938311178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6600801752,12.117218765999999,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.14,12544.006606,414.48837582,617.5224000000001,62.793007674,12869.2,0.0,544.07033
2018-08-01 04:30:00,1533115920.0,0.0,72.78,0.0,73.7,54.0,75.832296782,65.964197434,0.0,253.0,0.199,,74.87345144000001,57.739999999999995,1533115920.0,227.95002988000002,227.86289672000004,170.92831124000003,-82.32825817199999,98.36845908400001,75.832296782,65.964197434,75.933990466,74.87345144000001,71.753902498,77.105999674,77.429063942,76.89141960199998,77.01583739200001,76.54506744800001,76.34468430199999,78.097774802,78.07333328600001,60.42235257,20.270684271999997,2.241036507,5.541844863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7125604408,7.0275354456,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.739999999999995,0.0,0.0,0.0,62.65383061,0.0,0.0,0.0
2018-08-01 04:35:00,1533116220.0,0.0,74.3,0.0,74.0,53.7,74.69265525,71.279925654,0.0,253.2,0.199,,75.42106324200002,59.8,1533116220.0,223.77805096000003,223.58073118000002,172.59700818,-82.287783272,89.355936574,74.69265525,71.279925654,76.269059912,75.42106324200002,71.67942340199998,76.06885300799999,76.30790477,75.74312626000001,75.901018,75.42735193800002,75.213836914,76.91995969000001,76.863909144,60.99593881,12.435976880000002,2.1712538930000003,10.283986842000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2122504612,8.748535936600002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.8,0.0,0.0,0.0,62.824078002,0.0,0.0,0.0
2018-08-01 04:40:00,1533116520.0,9.6,72.64000000000001,759.6,74.10000000000001,53.3,75.394794174,65.60846344000001,3.022,252.8,1.6989999999999998,,74.43022056799998,58.08,1533116520.0,232.3754469,229.96004739999998,152.13161250000002,-82.528871274,100.170146558,75.394794174,65.60846344000001,76.358321262,74.43022056799998,71.317556094,77.286768138,77.80696294,76.891669008,77.045902502,76.499013926,77.114438056,79.297010814,78.63935911799999,53.4588584,20.873135740000002,3.2445649449999996,12.149605036999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7591105798,12.090482714,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.08,8193.484084,270.44150099999996,398.8592,62.799406184000006,8649.6,0.0,369.99202452
2018-08-01 04:45:00,1533116820.0,0.0,72.11999999999999,0.0,73.7,54.0,75.22564945799999,66.914967644,0.0,253.0,0.199,,74.411860606,58.64,1533116820.0,226.00510748000002,225.96671966,171.27513457999999,-82.30440430799999,97.2301771,75.22564945799999,66.914967644,75.581592954,74.411860606,71.20628153,76.552688058,76.85311960599999,76.342973758,76.462161124,75.93304741,75.833310024,77.550568962,77.53981866,60.54251454599999,19.679608144,2.314169201,6.3724530999999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7334705930000003,7.7139234404,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.64,0.0,0.0,0.0,62.65383061,0.0,0.0,0.0
2018-08-01 04:50:00,1533117120.0,0.0,73.82000000000001,0.0,74.04,53.6,74.187499872,71.52659882200001,0.0,253.2,0.199,,74.858710984,59.660000000000004,1533117120.0,222.06840702,221.90962513999997,172.60850452,-82.331226644,88.78986018200001,74.187499872,71.52659882200001,76.007427268,74.858710984,71.179801864,75.54885333600001,75.783000264,75.20972786600001,75.31805681,74.93808049200001,74.767721198,76.432763826,76.38731875,60.999876908,12.357096358,2.19981888,10.526721917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2598222952,9.1788627112,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.660000000000004,0.0,0.0,0.0,62.830467057999996,0.0,0.0,0.0
2018-08-01 04:55:00,1533117420.0,9.6,72.12,759.6,74.10000000000001,53.1,75.059943378,65.07281408,2.9258,253.2,1.6989999999999998,,73.94046956,58.1,1533117420.0,230.23373608000003,227.75821687999996,153.12593094,-82.488451736,99.85515632400002,75.059943378,65.07281408,76.073348512,73.94046956,70.82726348999999,76.810755712,77.32450538200001,76.427061236,76.65221850600001,76.04780704200002,76.637667288,78.70584937599999,78.02546903000001,53.84870075,21.149306954,2.965525652,11.224113334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6144719502000004,11.921076098,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.1,8072.636236,264.9508892,399.6388,62.744608192,8663.4,0.0,366.4747985
2018-08-01 05:00:00,1533117720.0,0.0,71.67999999999999,0.0,73.78,53.9,74.42775469600001,66.41386356199999,0.0,253.2,0.199,,74.06686088400001,57.98,1533117720.0,222.72259098,222.69586175999999,171.22451256,-82.31248009199999,96.048880006,74.42775469600001,66.41386356199999,75.321591488,74.06686088400001,70.755181768,75.727908398,75.986771952,75.514194568,75.589045242,75.09058368,74.867643116,76.619260196,76.611734822,60.525157824000004,19.429619818,2.1839801270000003,5.888705742000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5358011938000002,6.7454982102,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.98,0.0,0.0,0.0,62.69404608599999,0.0,0.0,0.0
2018-08-01 05:05:00,1533118020.0,0.0,73.02,0.0,74.06,53.4,73.50564767800002,70.983689122,0.0,253.0,0.199,,74.468248004,59.839999999999996,1533118020.0,219.30951087999998,219.31928276,172.51416454,-82.286109626,88.04389714599999,73.50564767800002,70.983689122,75.713532082,74.468248004,70.795351686,74.774993214,74.99761472,74.45417576,74.54492527000001,74.12182207199999,73.87122998,75.64070946000001,75.64363628599999,60.96761511399999,12.403187688,2.1379886089999998,10.016074014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1409282398,8.658112304400001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.839999999999996,0.0,0.0,0.0,62.7927951,0.0,0.0,0.0
2018-08-01 05:10:00,1533118320.0,14.4,71.91999999999999,669.6,74.14000000000001,53.0,74.55664389,65.104944496,4.466200000000001,251.6,2.4398,,73.529072204,58.2,1533118320.0,229.02849108,226.357303,152.22358554,-82.507792054,98.86825512200002,74.55664389,65.104944496,75.77044186999998,73.529072204,70.453228692,76.27644448800001,76.811893232,75.90157701999999,76.07239118999999,75.46619927799999,76.086287824,78.36275003200001,77.627506552,53.500061492,20.505505094,3.070862663,11.604883006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.620233546,11.656552082000001,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.2,12544.006605999999,393.91252540000005,593.1704,62.750834392,12997.6,0.0,523.38336464
2018-08-01 05:15:00,1533118620.0,0.0,71.02,0.0,73.82000000000001,53.7,74.44427009,65.676843072,0.0,252.4,0.199,,73.45717482799999,57.5,1533118620.0,223.68663894000002,223.55898422,170.93499232,-82.315093882,96.911355178,74.44427009,65.676843072,75.05540888,73.45717482799999,70.496145734,75.75211672799999,76.128373298,75.61530739999999,75.721797264,75.23462196,75.10966065199999,76.89428294400001,76.85793076,60.425462104,20.017072227999996,2.4136606706,5.251380966599999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7462916078000004,6.772979371400001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.5,0.0,0.0,0.0,62.67338585,0.0,0.0,0.0
2018-08-01 05:20:00,1533118920.0,0.0,72.97999999999999,0.0,74.04,53.5,73.553682492,70.46332956799999,0.0,253.0,0.199,,73.935877926,59.48,1533118920.0,220.51351768,220.15016766,172.26607418,-82.353477644,88.30019565799999,73.553682492,70.46332956799999,75.437997632,73.935877926,70.589277502,74.938256232,75.191189908,74.65336293800001,74.80179246999998,74.381993458,74.19065216999999,75.98735171999999,75.882852374,60.88268542200001,12.312843936,2.329169884,9.580644147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3807958132,8.165111338400001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.48,0.0,0.0,0.0,62.80331932599999,0.0,0.0,0.0
2018-08-01 05:25:00,1533119220.0,14.4,72.02000000000001,669.6,74.12,53.0,73.709977012,66.75600829,4.436,252.8,2.2796,,73.31470950799999,58.64,1533119220.0,224.96399254,222.57508704000003,154.84850462,-82.52519412400001,95.20435990399999,73.709977012,66.75600829,75.628236726,73.31470950799999,70.394142456,75.519723254,75.938218398,75.03211550799999,75.257992292,74.75785519200001,75.268382722,77.222658474,76.55811720000001,54.41713764,17.98170145,2.8481401859999997,12.338870653999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4605020558,11.296683569999999,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.64,11915.597797999999,395.91714153999993,555.8398,62.734224522,12988.0,0.0,492.2608252
2018-08-01 05:30:00,1533119520.0,0.0,70.9,0.0,73.66,53.8,73.51767747,65.161305446,0.0,253.0,0.199,,73.047812838,57.540000000000006,1533119520.0,219.27898818,219.37715962000001,169.01303742,-82.31132127800001,97.01431000599999,73.51767747,65.161305446,74.766710416,73.047812838,70.061533086,74.762397944,75.1237748,74.52695365999999,74.532765578,74.336969324,74.182770166,75.63132121800001,75.659605572,59.752117428000005,21.382988790000002,2.141928097,5.409188018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5808559090000003,7.8363648690000005,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.540000000000006,0.0,0.0,0.0,62.566076302,0.0,0.0,0.0
2018-08-01 05:35:00,1533119820.0,0.0,72.05999999999999,0.0,73.9,53.5,72.30839622599999,69.66716371800001,0.0,253.0,0.199,,73.45699468000001,59.6,1533119820.0,214.23033436,214.55886728000002,171.56168352,-82.32292113599999,87.58986044600002,72.30839622599999,69.66716371800001,75.039254106,73.45699468000001,69.671455154,73.40115181600001,73.62688686199999,73.11819331199999,73.094885318,72.880027084,72.748281488,74.162871398,74.25927329,60.641103264,13.426989052,1.9508770590000002,9.02606046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0665941249999995,7.9350520984,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.6,0.0,0.0,0.0,62.686046766000004,0.0,0.0,0.0
2018-08-01 05:40:00,1533120120.0,0.0,71.94,0.0,74.11999999999999,53.1,71.033539496,71.483222372,0.0,252.8,0.199,,73.224438832,60.2,1533120120.0,210.48736506,211.35485402,172.64404002000003,-82.332095458,83.47373793,71.033539496,71.483222372,75.32813140600001,73.224438832,69.494257234,72.500037904,72.691602418,72.116636946,72.16076345799999,72.07468298199998,71.92125484,73.058565718,73.315914458,61.012048512,10.415172212000002,2.2823749629999996,10.471173863999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0689025226,9.972075747999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.2,0.0,0.0,0.0,62.76158743599999,0.0,0.0,0.0
2018-08-01 05:45:00,1533120420.0,14.4,70.85999999999999,669.6,74.12,52.9,72.151682692,67.151610822,4.1562,252.6,2.2398,,72.174327122,59.339999999999996,1533120420.0,219.87833052000002,217.57856506,153.1797043,-82.524733246,93.652062982,72.151682692,67.151610822,75.286087332,72.174327122,69.33671025999999,73.951303504,74.373222244,73.361168368,73.511745032,73.142058872,73.708525602,75.750246146,75.10530026,53.805578966000006,17.901816851,2.9536175699999996,13.346031858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5324666128,11.978676795999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.339999999999996,11504.715112000002,377.31054829999994,545.1306000000001,62.706747627999995,13067.2,0.0,493.72639119999997
2018-08-01 05:50:00,1533120720.0,0.0,70.2,0.0,73.66,53.5,72.572027322,65.042663026,0.0,252.4,0.199,,72.04020797999999,58.160000000000004,1533120720.0,216.59231374,216.85209890000002,169.51584348000003,-82.33598372,96.13641772999999,72.572027322,65.042663026,74.41304714,72.04020797999999,69.28074028799999,73.91466044,74.288949216,73.676253828,73.68632026200001,73.463546654,73.17690149,74.85308783199999,74.92876974600001,59.931802258000005,21.283329894,2.356742427,5.110860768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7722284576,8.1980487518,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.160000000000004,0.0,0.0,0.0,62.485205554000004,0.0,0.0,0.0
2018-08-01 05:55:00,1533121020.0,0.0,71.3,0.0,73.9,53.5,71.34842660199999,69.53397472399999,0.0,252.4,0.199,,72.64507762600002,59.48,1533121020.0,212.78084429999998,213.19338657999998,171.54290124,-82.31191339800002,87.312178054,71.34842660199999,69.53397472399999,74.796085982,72.64507762600002,69.266746364,72.935420986,73.13666921000001,72.642055766,72.63430584,72.36536702400001,72.06933655399999,73.736962594,73.85856901400001,60.634664636000004,13.575215462,2.5101424139999997,8.899310087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4887771378,7.6980809346,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.48,0.0,0.0,0.0,62.686046766000004,0.0,0.0,0.0
2018-08-01 06:00:00,1533121320.0,0.0,71.3,0.0,74.1,53.0,70.57591664399999,71.438268208,0.0,252.6,0.199,,72.618166856,60.260000000000005,1533121320.0,209.71442091999998,210.18558202,172.56833586000002,-82.314491552,83.37645001,70.57591664399999,71.438268208,75.113174216,72.618166856,69.29216950200001,72.228696898,72.486580186,71.84728668800001,71.825346972,71.73566788400001,71.423487064,72.82863116000001,72.96886187800001,60.986155802000006,10.547818847,2.392945236,10.452112410000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4339951827999995,9.9477864618,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.260000000000005,0.0,0.0,0.0,62.717619074000005,0.0,0.0,0.0
