Local Time,Unix Time (s),ouPresentCompressorFreq,ouTemperatureOutdoor,iuAirFlowRate,tabTsense0,humidityIndoor.0,Liq. T.,Suc. T.,ouCompressorCurrent,ouInputVoltage,ouInputCurrent,Unnamed: 12,OAT Shade T.,iuDAT,Unix Time (s).1,Dis. P.,Liq. P.,Suc. P.,NC P.,Dis. T.,Liq. T..1,Suc. T..1,Sump T.,OAT Shade T..1,OAT Sun T.,Cond Bend 2,Cond Bend 9,Cond Bend 20,Cond Bend 26,Cond Bend 58,Cond Bend 75,Sat. Dis. T.,Sat. Liq. T.,Sat. Suc. T.,Dis. Super Heat,Liq. Subcool,Suc. Super Heat,Torque (Input),RPM (FB),Mech P.,Average P.,Motor Eff (Calc),CFM (Calc),Static (Calc),SC_average,SH_average,Suction,Liquid,Comp Count,SH Smooth,Count,Baseline_SC,σ,Fault_1,Fault_2,CFM,Persistence1,Persistence2,Counter,iuDAT_filled,SensibleCapacity,Predicted Comp. Power,Actual Comp. Power,IDWB,Predict Sensible Capacity,ST_Ratio,Predict Comp. Power from Compressor Map
2018-08-01 06:05:00,1533121620.0,1.4,70.96,223.2,74.2,53.0,70.048108028,71.53245527000001,0.0,252.4,0.4796,,72.272647062,61.81999999999999,1533121620.0,208.87798796,209.10052478000003,170.06863214,-82.373771278,82.72158813,70.048108028,71.53245527000001,75.271115348,72.272647062,69.22179324199999,71.809832736,72.035308602,71.30966529999999,71.21729547,71.31181211999998,71.10614815199999,72.562543332,72.639249982,60.049412476,10.159044799,2.5911419540000002,11.483042796000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4534894639999996,10.908434289999999,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.81999999999999,2852.009208,-102.37003962000001,80.74080000000001,62.80089282,3153.0,0.0,-59.85491168
2018-08-01 06:10:00,1533121920.0,9.6,69.16,536.4,73.84,53.0,73.58751802399999,62.820737601999994,3.1,252.0,1.6194,,71.276204274,56.760000000000005,1533121920.0,224.31279396,222.68318440000002,154.78586546000002,-82.45653901799999,102.826740822,73.58751802399999,62.820737601999994,74.60717979,71.276204274,68.99378101199999,75.38905543999999,75.86291479399999,75.04479082600001,75.272259464,74.493222524,75.18404000000001,77.05161614599999,76.597855456,54.437094488,25.775124677999997,3.010337434,8.383643113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1061187327999997,11.1866759706,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.760000000000005,8193.484084,236.60619924000002,378.0,62.49959669799999,8794.4,0.0,352.70808805999997
2018-08-01 06:15:00,1533122220.0,0.0,70.82000000000001,0.0,73.76000000000002,53.5,72.09657879800001,68.21132576599999,0.0,252.0,0.199,,72.19662776,58.779999999999994,1533122220.0,215.36203636,215.78927443999996,171.21044781999996,-82.338164154,90.453414764,72.09657879800001,68.21132576599999,74.57008321200001,72.19662776,69.11618953600001,73.442046868,73.735378064,73.195127012,73.29126326800001,72.83554082,72.730623576,74.49460764199999,74.61944257799999,60.520400612,15.958807124,2.522863778,7.690925158000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.500355365,6.402954515199999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.779999999999994,0.0,0.0,0.0,62.568967118,0.0,0.0,0.0
2018-08-01 06:20:00,1533122520.0,0.0,71.17999999999999,0.0,74.02000000000001,53.0,71.09778207000002,70.76073149999999,0.0,252.0,0.199,,72.429810676,59.86,1533122520.0,212.27115976,212.78538325999997,172.20400795999998,-82.34534880599999,85.16421620199999,71.09778207000002,70.76073149999999,74.98525444399999,72.429810676,69.04273403200001,72.74773959199999,72.98846067999999,72.46821797199999,72.504198188,72.21302527600001,72.028646022,73.5868092,73.738597942,60.861451018000004,11.577407002,2.640815875,9.899280482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5983540616,9.127078348,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.86,0.0,0.0,0.0,62.65072638,0.0,0.0,0.0
2018-08-01 06:25:00,1533122820.0,0.0,71.02000000000001,0.0,74.17999999999999,53.0,70.42663379999999,72.00355495400001,0.0,252.0,0.199,,72.414915156,60.739999999999995,1533122820.0,209.82179436,210.42728644,173.06407044000002,-82.318093638,82.338187798,70.42663379999999,72.00355495400001,75.22129068199999,72.414915156,69.06560551,72.192578054,72.41803205599999,71.771753398,71.85816385000001,71.718920946,71.522187556,72.860669046,73.04080968000001,61.155584254000004,9.477518755999998,2.6141758769999996,10.847970702000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.633530922,10.552744018,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.739999999999995,0.0,0.0,0.0,62.78428295,0.0,0.0,0.0
2018-08-01 06:30:00,1533123120.0,14.4,69.96,669.6,74.2,52.6,72.02165,65.17692210199999,4.214,251.6,2.2786,,71.615407862,59.239999999999995,1533123120.0,220.59439282,218.43006204,153.13469623999998,-82.522523386,94.25365761200001,72.02165,65.17692210199999,75.113479572,71.615407862,68.84564024200002,74.167004836,74.58093314200002,73.59861252599998,73.92373637800002,73.16951621400001,73.89777819599999,75.954440058,75.35145462400001,53.81557047,18.299217564,3.329804626,11.361351631000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9253577805999997,11.596682770000001,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.239999999999995,11963.936936,354.67492804000005,552.7286,62.69147493800001,13201.4,0.0,503.50233227999996
2018-08-01 06:35:00,1533123420.0,0.0,69.66,0.0,73.86000000000001,53.1,72.879429702,64.06677796599999,0.0,252.0,0.199,,71.66172484200001,57.379999999999995,1533123420.0,218.2394386,218.32868960000002,170.1251547,-82.330401814,94.6185926,72.879429702,64.06677796599999,74.19667609799998,71.66172484200001,68.731180466,74.12859682000001,74.521873412,74.043590866,74.12884289600001,73.625384734,73.53780747200001,75.331043746,75.35690540200001,60.144704484,19.287548864,2.477475703,3.9220734829999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9124043982,5.9647249669999995,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.379999999999995,0.0,0.0,0.0,62.54402909400001,0.0,0.0,0.0
2018-08-01 06:40:00,1533123720.0,0.0,71.08,0.0,73.97999999999999,53.1,71.613287488,68.576986384,0.0,251.6,0.199,,72.237791324,59.17999999999999,1533123720.0,214.07381578,214.48496316,171.82029384,-82.330624096,86.214529668,71.613287488,68.576986384,74.48067984000001,72.237791324,69.020399736,73.08153406400001,73.374486756,72.859486256,72.96721910599999,72.586063284,72.50028577,74.117290984,74.23796362,60.729882886000006,12.097238692,2.624676135,7.847103496000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.559244318,6.6254265282,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.17999999999999,0.0,0.0,0.0,62.644323688,0.0,0.0,0.0
2018-08-01 06:45:00,1533124020.0,9.6,70.36,446.4,74.13999999999999,52.7,71.629692788,67.107562932,2.6374,251.6,1.5388,,71.97732898,59.339999999999996,1533124020.0,218.67218232,217.18595974,158.89676694,-82.459959946,90.310006324,71.629692788,67.107562932,74.658826846,71.97732898,68.955401738,73.645165422,74.089337972,73.204513656,73.441869766,72.78714117199999,73.26857704400001,75.414702476,75.001625706,55.936324888,14.895303853000001,3.3719329129999998,11.171238041999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9334623258,9.441939430999998,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.339999999999996,7516.736134000001,237.95759702,356.2694,62.668913746,8827.4,0.0,339.96626815999997
2018-08-01 06:50:00,1533124320.0,4.8,69.2,223.2,73.86,52.8,72.97714817800001,63.23508692,1.5437999999999996,251.8,0.9388,,71.46743762599999,56.7,1533124320.0,219.29450420000003,219.0010676,164.35257406,-82.387985542,98.294034474,72.97714817800001,63.23508692,73.813975066,71.46743762599999,68.76597100000001,74.480517104,74.929770054,74.29727964599999,74.449200072,73.957098608,74.08018432200001,75.627535752,75.5476729,58.01602818600001,22.666498706,2.570524723,5.219058735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0792113862,8.121842877799999,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.7,4640.557355999999,111.728448,195.6796,62.462328216,4409.4,0.0,161.27666476
2018-08-01 06:55:00,1533124620.0,0.0,70.92,0.0,73.94000000000001,53.0,71.67325141399999,68.622801166,0.0,252.6,0.199,,72.19989454000002,58.839999999999996,1533124620.0,214.042618,214.30730666,171.15870318,-82.331383494,87.57921471399999,71.67325141399999,68.622801166,74.077026864,72.19989454000002,69.056881982,73.06895345400001,73.334198532,72.84335902000001,72.925496464,72.508321596,72.42787099,74.108245846,74.18593942,60.502597892000004,13.470968870000002,2.512688007,8.120203272999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4938683939999997,6.8364595608,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.839999999999996,0.0,0.0,0.0,62.583825026,0.0,0.0,0.0
2018-08-01 07:00:00,1533124920.0,4.8,70.84,223.2,74.14,52.7,70.87949897000001,69.876162082,1.3242,252.2,0.8388,,72.267857244,59.980000000000004,1533124920.0,212.7753568,213.04580044,168.80378259999998,-82.36963534400002,84.790052194,70.87949897000001,69.876162082,74.414529876,72.267857244,69.013880928,72.657910952,72.97367721200001,72.277944578,72.372117388,72.04819798000001,71.99550547999999,73.723801208,73.811572256,59.614456688,11.066250988,2.932073282,10.261705394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7321427724000005,9.2999093746,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.980000000000004,3287.061462,126.2504042,171.9388,62.668991228,4381.4,0.0,133.12459880000003
2018-08-01 07:05:00,1533125220.0,9.6,69.26,446.4,73.92,52.5,73.80361126400001,61.92462135000001,2.8944,253.6,1.6194,,71.43081756400001,56.459999999999994,1533125220.0,225.09347628,223.39747029999998,154.63369655999998,-82.48162991999999,102.40250906400001,73.80361126400001,61.92462135000001,73.888571952,71.43081756400001,69.17556432,75.57695287199999,76.14231841600001,75.36485719800001,75.536187244,74.72863312399998,75.37684055999999,77.271733218,76.80142188800001,54.382394534,25.130775850000003,2.997810623,7.542226820000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2340949369999996,10.1141896932,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.459999999999994,8676.875474,235.02782134,379.5,62.43043470800001,8857.6,0.0,355.57030255999996
2018-08-01 07:10:00,1533125520.0,0.0,70.98,0.0,73.82000000000001,53.0,72.37507137,67.79038457,0.0,254.0,0.199,,72.28969967,58.739999999999995,1533125520.0,216.205879,216.2992976,170.81481978,-82.32300964800001,89.79826761,72.37507137,67.79038457,73.86333758800001,72.28969967,69.386514034,73.64295474399998,73.940464284,73.3887889,73.54557124799999,73.002206742,72.918509194,74.740847294,74.768064138,60.384198756,15.057420324,2.392992765,7.406185815000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4361857826,6.023292100200001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.739999999999995,0.0,0.0,0.0,62.483246664,0.0,0.0,0.0
2018-08-01 07:15:00,1533125820.0,0.0,71.44000000000001,0.0,73.97999999999999,53.0,71.59604371999998,70.35103845200001,0.0,254.0,0.199,,72.544844006,59.78000000000001,1533125820.0,213.38071192,213.77617458,171.82964226,-82.297142624,84.40204376599999,71.59604371999998,70.35103845200001,74.29412366200002,72.544844006,69.656559272,73.012817162,73.19806233,72.68739966800001,72.783104796,72.44482786,72.286559212,73.91396334,74.03028924,60.73311337599999,10.488080429,2.434245523,9.617925074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3902378686000003,8.853512332200001,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.78000000000001,0.0,0.0,0.0,62.61727782199999,0.0,0.0,0.0
2018-08-01 07:20:00,1533126120.0,0.0,71.36,0.0,74.1,52.6,70.929637208,71.652400508,0.0,253.6,0.199,,72.622066466,61.279999999999994,1533126120.0,211.37223950000003,211.96776728,172.70880472000002,-82.322536178,81.81618967,70.929637208,71.652400508,74.55563138199999,72.622066466,69.890790232,72.61439748800001,72.831651746,72.15708118,72.25742024399999,72.066535624,71.876157128,73.32117642600001,73.497370194,61.034205812,8.495013244999999,2.5677329880000004,10.6181947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5417546468,10.299120216999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.279999999999994,0.0,0.0,0.0,62.607935894,0.0,0.0,0.0
2018-08-01 07:25:00,1533126420.0,15.0,70.7,669.6,74.1,52.3,72.75062416,66.61643091799999,4.3696,253.0,2.5591999999999997,,72.22846689800001,59.94,1533126420.0,223.35305162,221.0239371,153.1791009,-82.55981102599999,93.900641378,72.75062416,66.61643091799999,74.60005242,72.22846689800001,69.98717553,74.84160915800001,75.22919655000001,74.191213524,74.54774931,73.707348868,74.51786739600001,76.707831146,76.078113856,53.731275722,17.192810247,3.327489698,12.885155200000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8811463028,11.770593158,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.94,11263.019418,418.98256903999993,627.3388,62.526245822,13401.6,0.0,543.0605722600001
2018-08-01 07:30:00,1533126720.0,0.0,70.58,90.0,73.72,52.8,73.914334406,65.39919356,0.0,253.0,0.199,,72.40287268,56.88000000000001,1533126720.0,221.01717992000005,221.21010053999998,168.8798903,-82.322766724,97.54445168200002,73.914334406,65.39919356,73.88659768400001,72.40287268,70.211094122,75.12545144399999,75.405180116,74.841628644,74.928446764,74.607326594,74.48164536600002,76.131528524,76.18611877200001,59.706555849999994,21.412923168,2.271784367,5.692637715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8039000804000005,8.343210138199998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.88000000000001,0.0,0.0,0.0,62.34569141000001,0.0,0.0,0.0
2018-08-01 07:35:00,1533127020.0,0.0,71.82000000000001,0.0,73.76,53.0,72.688868442,69.794393306,0.0,253.4,0.199,,73.002180626,58.98,1533127020.0,217.31417932,217.24963106000004,171.09345146000004,-82.340240838,87.92781492,72.688868442,69.794393306,74.292592566,73.002180626,70.348431436,73.94502779,74.252206132,73.645428162,73.795838432,73.33064202599999,73.12324181199999,75.06322189400001,75.04457325999999,60.480153742000006,12.864593028000002,2.3557048190000005,9.314239566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.344464451,8.1620936726,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.98,0.0,0.0,0.0,62.43317073600001,0.0,0.0,0.0
2018-08-01 07:40:00,1533127320.0,0.0,71.84,0.0,73.94000000000001,52.9,72.02535626800001,71.67176916199999,0.0,253.2,0.199,,73.196652076,59.8,1533127320.0,214.67657409999998,214.67159039999996,171.98854283999998,-82.31836805200001,83.89331976000001,72.02535626800001,71.67176916199999,74.64971509,73.196652076,70.632413524,73.31878699199999,73.660342386,72.962221436,73.05967347599999,72.832763782,72.608976044,74.294392576,74.29294723400001,60.787627662,9.598927184999999,2.267590966,10.884141502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3082839662000003,10.3621543242,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.8,0.0,0.0,0.0,62.556620638000005,0.0,0.0,0.0
2018-08-01 07:45:00,1533127620.0,11.0,70.66,759.6,73.86,52.4,74.707865888,63.235948236,3.1656,252.6,2.0591999999999997,,72.59868997,56.96,1533127620.0,229.72019088000002,227.49803596,150.82161148,-82.533550682,101.231987028,74.707865888,63.235948236,74.46756515,72.59868997,70.695332664,76.45923857,77.060378406,76.12577587000001,76.30293452999999,75.534252456,76.320770072,78.553553664,77.94362154000001,52.972906816,22.678433361,3.2357556520000004,10.263041421999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9617644428000003,11.758516762000001,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.96,11601.393392,160.44991245999995,499.2592000000001,62.353514333999996,11949.2,0.0,270.41063249999996
2018-08-01 07:50:00,1533127920.0,0.0,71.92,0.0,73.6,53.0,74.209575428,67.305528808,0.0,253.0,0.199,,73.27339359,58.04,1533127920.0,222.66128654,222.32896968,169.54079184000003,-82.322574086,93.58037111399999,74.209575428,67.305528808,74.06690044,73.27339359,71.18096652599999,75.517411858,75.790402396,75.232788646,75.387334462,74.797366902,74.75495561400001,76.60194569199999,76.50706669600001,59.944086717999994,16.978425421999997,2.297491271,7.3614420890000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5548815214,7.0061991286,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.04,0.0,0.0,0.0,62.30020977,0.0,0.0,0.0
2018-08-01 07:55:00,1533128220.0,0.0,72.85999999999999,0.0,73.76000000000002,52.9,73.26068271400001,70.558699926,0.0,252.2,0.199,,73.794765334,59.379999999999995,1533128220.0,219.57108178,219.33833856,170.83950439999998,-82.321502256,86.60575837,73.26068271400001,70.558699926,74.539202646,73.794765334,71.458016354,74.683641534,74.94270079200001,74.37225723600001,74.47451892199999,74.07523778000001,73.87943749600001,75.71625184800001,75.64918038200001,60.392701034000005,10.889506528000002,2.388497665,10.165998898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3461163186,9.2352430784,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.379999999999995,0.0,0.0,0.0,62.406225656000004,0.0,0.0,0.0
2018-08-01 08:00:00,1533128520.0,0.0,72.78,0.0,73.92,52.5,72.595903902,72.262651772,0.0,252.0,0.199,,74.006213304,60.81999999999999,1533128520.0,217.15630208000002,217.22877302,171.96522222000004,-82.33534259800001,83.305726964,72.595903902,72.262651772,74.87500407000002,74.006213304,71.745283326,74.125219556,74.32278854399999,73.72863095,73.809358722,73.582965756,73.362422228,75.01764842200001,75.03879570199999,60.779592494000006,8.288078539,2.442891796,11.483059279999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4180206349999995,11.046545847999997,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.81999999999999,0.0,0.0,0.0,62.431355874,0.0,0.0,0.0
2018-08-01 08:05:00,1533128820.0,9.6,72.25999999999999,446.4,73.97999999999999,52.4,73.356705876,70.41604047000001,2.9522000000000004,251.6,1.6194,,73.795357498,61.660000000000004,1533128820.0,224.12987589999997,222.96552982000003,161.30476208,-82.50470754,89.535246674,73.356705876,70.41604047000001,75.060698724,73.795357498,71.982431096,75.299323962,75.58296357399999,74.703559566,74.981920548,74.291206942,74.78861165,76.95327748,76.64167171400001,56.83894676999999,12.581969198,3.284965836,13.577093701999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7547065504,12.297198626,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.660000000000004,7202.531730000001,270.68393234000007,376.5,62.453778416,8726.0,0.0,344.46647952
2018-08-01 08:10:00,1533129120.0,4.8,72.34,223.2,73.62,52.9,76.708885278,64.71795487,1.6204,252.6,0.9795999999999999,,73.90219095799999,56.379999999999995,1533129120.0,232.74659246000002,231.56259086,162.2599313,-82.37914043800001,103.04618102399999,76.708885278,64.71795487,74.648887432,73.90219095799999,72.478298784,78.030638698,78.40945558000001,77.793778582,77.970940766,77.312262612,77.74012976,79.41905217799999,79.099683382,57.21973552199999,23.627128844,2.390798103,7.498219349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0339491224,10.6396485114,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.379999999999995,4543.879078,132.89544426,205.92040000000003,62.289275204,4346.8,0.0,191.17669904
2018-08-01 08:15:00,1533129420.0,0.0,73.97999999999999,0.0,73.52000000000001,53.4,75.09535271600001,70.862341728,0.0,253.0,0.199,,74.746226732,58.779999999999994,1533129420.0,225.20652562,225.01401744,171.38790716,-82.307004702,90.864199378,75.09535271600001,70.862341728,74.99250074,74.746226732,72.750381756,76.326046124,76.628825686,76.068780696,76.27421849200002,75.718432428,75.640847654,77.32505563800001,77.270512728,60.581376732,13.539143739999997,2.175160017,10.280965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1816581166,8.7311571564,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.779999999999994,0.0,0.0,0.0,62.34118332199999,0.0,0.0,0.0
2018-08-01 08:20:00,1533129720.0,0.0,73.9,0.0,73.74000000000001,53.0,74.202391412,73.20177477,0.0,253.0,0.199,,75.119298066,60.4,1533129720.0,222.03805322,221.77690796000002,172.67093294,-82.333217466,86.020355406,74.202391412,73.20177477,75.42908285000001,75.119298066,73.023456844,75.55052166200001,75.829155126,75.212740978,75.37577315400002,74.98505250399998,74.82554979,76.42440732200001,76.34968746,61.02120704400001,9.595948087,2.1472960490000004,12.180567728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1540862348,11.555609731999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.4,0.0,0.0,0.0,62.41654977,0.0,0.0,0.0
2018-08-01 08:25:00,1533130020.0,0.0,73.8,0.0,73.88,52.7,73.57485567399999,74.35190218,0.0,253.0,0.199,,75.235652536,62.58,1533130020.0,220.4059494,220.35905606,173.83398276,-82.290277456,83.60681347,73.57485567399999,74.35190218,75.73912343600001,75.235652536,73.342941638,75.08622100400001,75.28352889,74.63584304199999,74.825766584,74.58400206,74.407068266,75.95672646399998,75.94328498200001,61.417921224,7.650087008999999,2.3684293100000007,12.933980956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2374825998,12.701359116,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.58,0.0,0.0,0.0,62.45227432200001,0.0,0.0,0.0
2018-08-01 08:30:00,1533130320.0,7.0,73.55999999999999,223.2,73.97999999999999,52.5,73.912295668,72.943910038,1.7155999999999998,252.0,1.399,,75.16746877199998,64.58,1533130320.0,226.07418242,224.75341869999997,167.55067116,-82.412732836,86.946434092,73.912295668,72.943910038,75.97961172000001,75.16746877199998,73.668638558,75.902058186,76.186568644,75.22598642800001,75.563584106,74.88173389800002,75.22056132,77.492799628,77.14812388,59.075424928,9.453634473,3.235828214,13.868485114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7000755908,13.181474312,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.58,2803.67007,295.5988738,311.18979999999993,62.481060725999995,5092.6,0.0,305.8423032
2018-08-01 08:35:00,1533130620.0,9.6,73.94,446.4,73.66,52.5,79.16833659199999,63.191969887999996,3.35,251.8,1.9591999999999998,,75.41097021200001,56.36,1533130620.0,243.33272647999996,242.24605671999998,157.97862622,-82.431829104,107.07166346199999,79.16833659199999,63.191969887999996,75.701287368,75.41097021200001,74.34672185000001,80.715103716,81.175639376,80.249507266,80.631090684,79.728546166,80.59589325600001,82.29412843600001,82.011119928,55.64868705399999,24.777535036,2.842783336,7.543282834999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.327025916,10.6040184768,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.36,8628.536334,292.46213218,461.7898000000001,62.21400591199999,8693.6,0.0,387.04536408
2018-08-01 08:40:00,1533130920.0,0.0,75.94000000000001,0.0,73.52000000000001,53.0,77.21447361599999,71.07558483400001,0.0,252.8,0.199,,76.37976459000001,58.98,1533130920.0,233.99586330000002,233.7482494,171.60791188000002,-82.305160574,93.22970356599998,77.21447361599999,71.07558483400001,75.87391251400001,76.37976459000001,74.623892136,78.602644528,78.933755336,78.355581836,78.55469668799999,78.00440701800001,77.973608192,79.777024712,79.70892100400002,60.656883144000005,13.452678858000002,2.49444739,10.418701693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5624182086,8.8393482386,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.98,0.0,0.0,0.0,62.23283017799999,0.0,0.0,0.0
2018-08-01 08:45:00,1533131220.0,0.0,75.97999999999999,0.0,73.7,53.0,76.110573462,73.70409729,0.0,252.0,0.199,,76.80837106199999,61.14,1533131220.0,229.73597028,229.73502448,173.15250624,-82.365136434,87.725414192,76.110573462,73.70409729,76.19907973,76.80837106199999,74.905126704,77.691899806,77.96626758000001,77.350815998,77.50523827800001,77.103993062,76.94829776200001,78.59772377200001,78.597513902,61.18569873,9.127690418400002,2.4869404396,12.51839856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4696334758,11.798111496,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.14,0.0,0.0,0.0,62.38331009200001,0.0,0.0,0.0
2018-08-01 08:50:00,1533131520.0,0.0,75.58,0.0,73.82000000000001,52.8,75.296127152,75.14436683400001,0.0,252.4,0.199,,77.01961698400001,64.16,1533131520.0,227.02378096,227.29319981999998,174.63194707999997,-82.32300581,85.049775312,75.296127152,75.14436683400001,76.43930724,77.01961698400001,75.17523834199999,77.05768193,77.340043974,76.674352072,76.74775315999999,76.561820958,76.338581692,77.838140768,77.914016356,61.688966936,7.211634544000001,2.617889209,13.4553999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5218465956,13.153837616,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.16,0.0,0.0,0.0,62.42896422199999,0.0,0.0,0.0
2018-08-01 08:55:00,1533131820.0,0.0,75.3,0.0,73.9,52.5,74.636235414,75.97810706599999,0.0,253.0,0.199,,77.081690662,66.25999999999999,1533131820.0,225.16096474,225.92654296,176.36940034,-82.29864797,83.443592646,74.636235414,75.97810706599999,76.667199524,77.081690662,75.603937068,76.65743880599999,76.89389134000001,76.167964682,76.203157678,76.166759774,75.89811773199999,77.31277107600002,77.529161742,62.27626428800001,6.130821572,2.892926325,13.701842776000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8158781462,13.650944618,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.25999999999999,0.0,0.0,0.0,62.41478759,0.0,0.0,0.0
2018-08-01 09:00:00,1533132120.0,0.0,75.35999999999999,0.0,73.97999999999999,52.5,74.518871392,76.350917848,0.0,252.6,0.21939999999999998,,76.99855450999999,67.96000000000001,1533132120.0,224.81204132000002,225.35746188,178.23023726000002,-82.31132248200001,82.554822728,74.518871392,76.350917848,76.88736677,76.99855450999999,76.223226388,76.504767372,76.660111538,75.933305302,75.978218148,75.97844129199999,75.71512265400001,77.214009206,77.368397712,62.900754654,5.3408135240000005,2.849526323,13.450163197999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8892464930000004,13.584519621999998,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.96000000000001,0.0,0.0,0.0,62.481060725999995,0.0,0.0,0.0
2018-08-01 09:05:00,1533132420.0,14.4,75.9,892.8,73.9,52.5,80.53563199999999,66.06112198,5.2554,251.8,2.9,,77.13085035400002,60.620000000000005,1533132420.0,252.22882714000002,250.15737440000004,155.10934578,-82.55321808400001,107.424874546,80.53563199999999,66.06112198,76.886034072,77.13085035400002,76.94802559799999,82.392370898,82.875900712,81.633667734,82.17547560999999,80.857527438,82.16436714400001,84.579837096,84.05818461999999,54.521110206,22.845037468999998,3.5225526210000004,11.540011774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3625233664,13.316024126000002,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.620000000000005,10755.458456000002,492.19073357999997,708.8408,62.41432597199999,12816.4,0.0,616.6284905
2018-08-01 09:10:00,1533132720.0,0.0,78.14,0.0,73.6,53.0,80.090312408,71.30470449,0.0,252.0,0.199,,78.294115608,59.459999999999994,1533132720.0,245.61320908,245.7778584,174.56436992,-82.30577731,99.305462524,80.090312408,71.30470449,76.915006234,78.294115608,78.065596006,81.581659662,81.93373370999998,81.28469587,81.51968434800001,80.81729467,80.895232752,82.918271598,82.96220661999999,61.665985154,16.387190928,2.8718942089999997,9.638719335000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0052163354,8.9685590848,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.459999999999994,0.0,0.0,0.0,62.30020977,0.0,0.0,0.0
2018-08-01 09:15:00,1533133020.0,0.0,78.72,0.0,73.82000000000001,53.0,78.77024032599999,75.317311008,0.0,251.2,0.199,,78.945239608,63.9,1533133020.0,240.94957847999999,241.47097911999998,176.75062987999996,-82.3037865,91.487890416,78.77024032599999,75.317311008,77.370005512,78.945239608,78.619463832,80.54589194,80.89407028,80.199714936,80.375355852,79.920387216,79.792181914,81.671277696,81.81162770199998,62.404475168,9.816612723,3.041387378,12.912835842000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.970062069,11.818051582,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.9,0.0,0.0,0.0,62.48346645600001,0.0,0.0,0.0
2018-08-01 09:20:00,1533133320.0,0.0,78.52000000000001,0.0,73.96000000000001,52.5,78.07546504199999,77.30034051,0.0,251.0,0.199,,79.34542942599998,67.7,1533133320.0,238.34419504,238.84296082,179.13381474,-82.320957838,87.91109288,78.07546504199999,77.30034051,77.68714562599999,79.34542942599998,78.867364098,79.977989926,80.303290242,79.523660444,79.635358164,79.41826895,79.20326415,80.966798904,81.102122746,63.20223359399999,6.944293976,3.026657702,14.098106913999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0428543956,13.761042114000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.7,0.0,0.0,0.0,62.46449244200001,0.0,0.0,0.0
2018-08-01 09:25:00,1533133620.0,9.6,78.63999999999999,759.6,73.9,52.6,82.84519641,67.9691867,3.5782,251.0,1.9796,,79.63269651200001,61.67999999999999,1533133620.0,260.53258216,258.26469964,157.43188402,-82.499095104,110.76998091599998,82.84519641,67.9691867,77.87537542599999,79.63269651200001,79.294692132,84.73067109799999,85.167967412,84.092244152,84.590889052,83.389439364,84.631185944,86.73723047600001,86.17235772000001,55.389337388,24.032750427999996,3.32716131,12.579849315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3024832246000004,14.239358461999998,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.67999999999999,5969.883684,366.15855406000003,466.9102000000001,62.441399848,8452.2,0.0,431.07748200000003
2018-08-01 09:30:00,1533133920.0,0.0,80.54,0.0,73.8,53.0,82.593629134,73.227377612,0.0,251.2,0.199,,80.61275082,61.0,1533133920.0,255.28616772,255.28830643999999,177.13838556000002,-82.298258548,102.73391435200001,82.593629134,73.227377612,77.993569122,80.61275082,79.896859896,84.127933788,84.48646707200001,83.86079853800001,84.18024259,83.450387654,83.43271175,85.45085850799998,85.451632856,62.534763737999995,17.283055856,2.85800372,10.692613875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9352305134000005,9.8995618416,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.0,0.0,0.0,0.0,62.46640816,0.0,0.0,0.0
2018-08-01 09:35:00,1533134220.0,0.0,80.82000000000001,0.0,73.85999999999999,53.0,80.871678386,77.901246268,0.0,252.2,0.199,,81.26361908999999,66.79999999999998,1533134220.0,249.07893922000002,249.31280271999998,179.91249336,-82.292053622,94.209764702,80.871678386,77.901246268,78.628298384,81.26361908999999,79.78528303799999,82.74679856,83.10180003600001,82.40770347200001,82.674723286,82.147481432,81.918009212,83.83478843,83.896293364,63.461163240000005,10.374976273,3.024614982,14.440083026000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9574291801999997,13.332936224,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.79999999999998,0.0,0.0,0.0,62.516923672000004,0.0,0.0,0.0
2018-08-01 09:40:00,1533134520.0,10.0,80.3,669.6,73.97999999999999,52.7,82.532065826,73.49291958,4.6694,252.6,2.2602,,81.25120434200001,66.72,1533134520.0,260.8920021,258.15884916,163.97670122,-82.496785434,103.84730239799998,82.532065826,73.49291958,79.090155836,81.25120434200001,80.38885714599999,84.609097006,85.044578658,83.99837870600001,84.507492182,83.30397553600001,84.12701601799999,86.803601652,86.12912678400001,57.721886510000004,17.043700743,3.597060957,15.771033073999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2932398672000005,15.397855655999999,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.72,6815.818618200001,281.19125954000003,549.751,62.535383675999995,10998.0,0.0,358.23452626
2018-08-01 09:45:00,1533134820.0,0.0,81.32000000000001,90.0,73.8,53.0,85.10211311,70.274821814,0.0,253.0,0.199,,82.086557174,60.11999999999999,1533134820.0,264.49511622000006,264.56026794,174.7732947,-82.340454516,110.31654102,85.10211311,70.274821814,79.17206380799999,82.086557174,80.77913695,86.43985847,86.88192696600001,86.129675714,86.4311335,85.733100108,85.988647612,87.792355506,87.811565136,61.67905280800001,22.524185484,2.7094520300000005,8.595769012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1221350845999996,10.865795254000002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.11999999999999,0.0,0.0,0.0,62.46640816,0.0,0.0,0.0
2018-08-01 09:50:00,1533135120.0,0.0,82.14000000000001,0.0,73.92,53.0,82.745426946,77.855917918,0.0,252.8,0.199,,82.846980294,66.08,1533135120.0,255.52021894,256.02679516,181.0795202,-82.31931873600001,97.92538246,82.745426946,77.855917918,79.67663702600001,82.846980294,80.50183325200001,84.4783654,84.813359326,84.150667502,84.430561148,83.81319192800001,83.573076512,85.512485746,85.64305820400001,63.847771402,12.412896722,2.897631258,14.00814652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8505323466,12.1932759356,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.08,0.0,0.0,0.0,62.566990759999996,0.0,0.0,0.0
2018-08-01 09:55:00,1533135420.0,14.4,81.08,669.6,73.96000000000001,52.9,85.449908296,67.632824194,5.565600000000001,251.4,2.8194,,82.224168058,63.56,1533135420.0,270.31421195999997,267.77436595999995,158.22482301999997,-82.522235788,114.89298071,85.449908296,67.632824194,80.06754075399999,82.224168058,81.025302714,87.248699792,87.76395150800002,86.532555442,87.180209124,86.065406094,87.16353568999997,89.209508944,88.59588908,55.715909444,25.683471778,3.145980779,11.916914750999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1622135796,14.294429138000002,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.56,7565.0752746,596.82567466,687.6897999999999,62.572962424,12501.2,0.0,667.8792104
2018-08-01 10:00:00,1533135720.0,0.0,81.84,0.0,73.83999999999999,53.1,84.073182344,72.808657554,0.0,251.6,0.199,,82.988020102,62.35999999999999,1533135720.0,260.66281324,260.83458002,180.91756722000002,-82.294675334,105.66823905999999,84.073182344,72.808657554,79.94743926999999,82.988020102,81.41324595200001,85.67410426400001,85.968551694,85.28041023,85.52092951,84.929689418,84.78028329200001,86.829971804,86.874047058,63.794307686,18.838267254,2.8008647160000004,9.014349868999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7798474858,8.2314069106,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.35999999999999,0.0,0.0,0.0,62.52730734199999,0.0,0.0,0.0
2018-08-01 10:05:00,1533136020.0,14.4,82.18,669.6,73.97999999999999,53.0,85.409085382,69.147828076,5.737399999999999,250.4,2.9796,,83.299648146,64.5,1533136020.0,272.0843247,269.1130086,162.41203330000002,-82.52733073,110.21790666199999,85.409085382,69.147828076,80.375368962,83.299648146,81.776963584,87.28163182200001,87.72340500600001,86.73011949800001,87.261551968,85.979231018,86.89788631399999,89.62567386999999,88.91108620600001,57.195654312,20.592232786,3.502000827,11.952173765000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2058340316,12.063636917999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.5,7903.449247,616.1185944,725.0,62.617277822000005,12420.4,0.0,674.8968022000001
2018-08-01 10:10:00,1533136320.0,0.0,82.53999999999999,90.0,73.84,53.3,86.038081046,69.99055530799998,0.0,252.4,0.199,,83.86856765,60.580000000000005,1533136320.0,268.51263528,269.06781424,178.20319368,-82.29470089799999,109.98369663999999,86.038081046,69.99055530799998,80.10539995,83.86856765,82.575888618,87.693902284,88.09657640399999,87.22931728799999,87.523379776,87.019637384,87.03963284400001,88.80399135799999,88.94032616199999,62.869212798,21.179705262,2.9022451160000005,7.121342508999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1414827308,7.766423412,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.580000000000005,0.0,0.0,0.0,62.58175169,0.0,0.0,0.0
2018-08-01 10:15:00,1533136620.0,9.6,83.66,446.4,73.97999999999999,53.0,85.447502978,72.243164358,3.8233999999999995,252.2,2.0,,84.320186288,65.78,1533136620.0,271.69030248,269.40805966000005,169.03273084000003,-82.421269708,107.31469308999999,85.447502978,72.243164358,80.28718319200001,84.320186288,82.946168676,87.57348381,87.950692142,87.03990788000002,87.449086888,86.41860009,86.916837342,89.55349490799999,89.00322516000001,59.54143170399999,17.761198188,3.5557221830000003,12.701732655999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2231127102,11.0157401004,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.78,4447.2008006,430.2462242,472.03060000000005,62.61727782199999,8235.4,0.0,455.60651559999997
2018-08-01 10:20:00,1533136920.0,4.8,83.58000000000001,223.2,73.9,53.3,87.95601133599999,67.93467718,2.0938,251.4,1.2193999999999998,,84.78654534799999,60.4,1533136920.0,277.51592446,276.77886018,172.95601718,-82.37758444800001,114.70908319999998,87.95601133599999,67.93467718,80.24368306,84.78654534799999,83.230609738,89.471517976,90.09297293200001,89.05661407800001,89.39819641400001,88.745436298,89.056107612,90.99822809,90.827769102,60.965555159999994,23.710855136,2.871757764,6.969122019999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2628754123999997,8.9658506506,0.0,1.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.4,3480.4180180000003,209.89379680000002,266.1102000000001,62.631738278,4124.2,0.0,240.6412852
2018-08-01 10:25:00,1533137220.0,14.4,83.66,669.6,73.97999999999999,53.1,87.35745227599999,69.318053076,5.8376,250.6,3.0194,,84.644159806,63.080000000000005,1533137220.0,278.74748328,275.58275086000003,160.29983992,-82.53343008200001,115.87926892,87.35745227599999,69.318053076,80.46150684,84.644159806,82.860766364,89.2473672,89.688329976,88.62754372200001,89.154244182,88.26996401400001,88.98832690399999,91.30323554000002,90.54174437600001,56.479094492,24.576033392,3.1842921,12.838958588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1227039266000003,11.2567877852,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.080000000000005,9039.419018,631.2923664,735.9703999999999,62.64432368800001,12350.6,0.0,676.2671618
2018-08-01 10:30:00,1533137520.0,0.0,83.32000000000001,0.0,73.92,53.4,86.39786308,72.83345850600001,0.0,251.8,0.199,,84.861355888,61.94,1533137520.0,270.77030392,270.85881784000003,181.1792177,-82.312340404,109.85331638,86.39786308,72.83345850600001,80.39255050999999,84.861355888,83.575900378,88.19943855599999,88.610215328,87.74689962,87.975666108,87.49259507000001,87.44747491400001,89.365336902,89.38749818600002,63.880068748,20.487979478,2.9896351040000004,8.953389758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9607859555999996,9.432884111800002,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.94,0.0,0.0,0.0,62.675398436,0.0,0.0,0.0
2018-08-01 10:35:00,1533137820.0,14.4,83.66,669.6,73.97999999999999,53.4,88.03863587000001,68.346131762,5.9062,251.2,3.1388,,84.89651884999999,62.24000000000001,1533137820.0,281.98217514000004,278.98912914000005,160.69345742,-82.496166356,118.48563268000001,88.03863587000001,68.346131762,80.860469502,84.89651884999999,84.00792449400001,89.930704424,90.46364955,89.217920228,89.80778427,88.827484546,89.771878696,92.073177214,91.362511578,56.602735540000005,26.412455470000005,3.3238757100000003,11.743396224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3549777436,12.320171542,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.24000000000001,9015.24945,649.9182286,767.799,62.72576948999999,12236.0,0.0,699.7649395999999
2018-08-01 10:40:00,1533138120.0,4.8,84.62,223.2,73.97999999999999,53.5,87.11961490200001,73.78708091,1.8422,252.2,1.1194000000000002,,85.77343879599998,64.24,1533138120.0,275.91680349999996,274.4949507,177.46939438,-82.353255066,110.67310318,87.11961490200001,73.78708091,80.94587005,85.77343879599998,84.374346436,89.123317632,89.43374574799999,88.575625732,88.83696175,88.116730678,88.22505125800001,90.61915704,90.27986123000001,62.519026716000006,20.053946124,3.160246331,11.268054195000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0372467294,9.4549423304,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.24,2151.091692,229.29512880000001,241.01020000000008,62.753124702,4052.4,0.0,228.91612479999998
2018-08-01 10:45:00,1533138420.0,9.6,83.7,446.4,73.92,53.5,88.376750994,68.09927090400001,3.9976,251.2,2.1592,,85.303902898,60.38000000000001,1533138420.0,280.59524217999996,278.58186242,167.21572074,-82.449465166,119.70640180000001,88.376750994,68.09927090400001,81.23527849,85.303902898,84.584944878,90.15066830399999,90.622934594,89.499817336,89.913542804,89.321452354,89.924367264,91.745282132,91.267618836,58.920382312,27.961119687999997,2.890867843,9.178888592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.130586047,11.606769848199999,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.38000000000001,6549.953352,437.1500404,511.98979999999995,62.702708961999996,8146.0,0.0,470.09570600000006
2018-08-01 10:50:00,1533138720.0,14.4,85.25999999999999,669.6,73.97999999999999,53.5,88.833178608,70.48744734200001,6.1078,250.4,3.1204,,86.10407897600001,63.419999999999995,1533138720.0,285.77261214,283.17380182,163.0591447,-82.504533626,118.77106719999999,88.833178608,70.48744734200001,81.52938676800001,86.10407897600001,85.55243959399999,90.843962066,91.277130174,90.152331562,90.641236194,89.52778814399998,90.462790856,92.96618370600001,92.357916004,57.47235721,25.804883485999994,3.524737393,13.015090132000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2411170776,11.094814617800001,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.419999999999995,8435.179778,684.2896578,760.2,62.753124702,12153.0,0.0,711.2580562
2018-08-01 10:55:00,1533139020.0,4.8,86.46000000000001,223.2,73.96000000000001,53.5,89.379563318,74.00013642,1.9398,251.0,1.099,,87.3184219,62.94,1533139020.0,284.0450157199999,283.1355004200001,181.0062363,-82.290557984,114.47091637999999,89.379563318,74.00013642,81.725892432,87.3184219,86.84409917,91.23692532800001,91.676648208,90.73013614799999,90.970757638,90.37172688999999,90.35722122600001,92.587912328,92.37376387,63.76018495599999,21.883004057999997,2.994200553,10.239951468000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1004745276000003,10.210501303200001,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.94,2006.074274,246.45329079999993,235.88979999999992,62.73624575,4008.8,0.0,214.3598794
2018-08-01 11:00:00,1533139320.0,9.6,86.22,536.4,73.96000000000001,53.5,90.14852698600001,69.626423798,4.0562,251.0,2.2194,,87.32755812,61.2,1533139320.0,288.48780702,285.570424,165.77047862,-82.45479741800001,124.39394158,90.14852698600001,69.626423798,82.34216641399999,87.32755812,86.91154386600002,92.004984928,92.46506683800001,91.238787002,91.698038766,91.182199822,91.798848214,93.621672766,92.941846234,58.398452326000005,30.772268846000003,2.7933192470000003,11.227971472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.040186873,12.749384694,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.2,5776.527125999999,470.14881660000003,527.1,62.736466866,8066.2,0.0,485.92794259999994
2018-08-01 11:05:00,1533139620.0,14.4,87.47999999999999,669.6,73.97999999999999,53.5,91.521935558,70.273347108,6.1486,251.0,3.2194000000000003,,88.14892119199999,61.58,1533139620.0,296.80704692000006,293.32188384,162.58245833999996,-82.485051972,125.55175084,91.521935558,70.273347108,82.788607428,88.14892119199999,87.48561722600002,93.351654248,93.965706766,92.643894182,93.19507316400001,92.148022972,93.10459396200001,95.553049876,94.751546474,57.28963698399999,29.998700989999996,3.229610918,12.983710126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0402379542,11.905019503999998,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.58,8991.079880000001,723.4102666,788.0898000000001,62.753124702,12053.6,0.0,746.5339336
2018-08-01 11:10:00,1533139920.0,10.8,89.56,669.6,74.02000000000001,53.5,92.100320526,73.487129056,6.079600000000001,252.6,3.0806,,89.424479936,62.7,1533139920.0,297.90898860000004,295.49388412,168.40518998,-82.41303706000001,123.35403978,92.100320526,73.487129056,83.30124791,89.424479936,88.365028078,94.082139442,94.526467338,93.439627886,93.81360054199999,93.14002998999999,93.537411618,95.827476242,95.27644798600001,59.319777556000005,27.526563552,3.176127461,14.167351505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0669041932,12.184997652,0.0,1.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.7,7951.788386,530.01988552,757.0724,62.78666149000001,10671.4,0.0,505.66528170000004
2018-08-01 11:15:00,1533140220.0,4.8,89.42,313.2,73.97999999999999,53.5,91.65697123599998,73.4815658,2.0344,252.6,1.1796000000000002,,90.062907774,62.48,1533140220.0,293.68595882,291.88807696000003,175.09581300000002,-82.349126576,124.04001164000002,91.65697123599998,73.4815658,83.883336468,90.062907774,88.81771452999999,93.61252682800001,94.051224606,92.982591206,93.142519312,92.970512342,92.956894408,94.84512395800002,94.435809992,61.654749844,29.194887685999998,2.778838755,11.826815958000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8300275856000003,12.728675674,0.0,1.0,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.48,2344.4482479999997,264.9841056,258.1612,62.753124702,3961.8,0.0,249.8484938
2018-08-01 11:20:00,1533140520.0,9.6,88.94000000000001,446.4,74.0,53.5,92.326817616,72.253620606,4.236,252.6,2.299,,90.716877786,61.82000000000001,1533140520.0,296.47416599999997,294.46705779999996,171.74925149999999,-82.399523026,126.74889144,92.326817616,72.253620606,84.49689189,90.716877786,95.03588225600001,94.35570662199999,94.74091376999999,93.57828283799999,93.78691010600001,93.674353852,93.673958688,95.48346507599999,95.028705656,60.456627354,31.265426376,2.7018880409999997,11.796993257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.955020715,13.309337542,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.82000000000001,6453.275074,508.5279938,549.2592000000001,62.77000365399999,7964.8,0.0,509.648863
2018-08-01 11:25:00,1533140820.0,0.0,92.66,0.0,74.24000000000001,53.3,90.278505714,82.89390429199999,0.0,253.0,0.199,,92.169792238,70.38000000000001,1533140820.0,285.79047104,286.26231984000003,192.2009022,-82.24674676,109.18787142,90.278505714,82.89390429199999,85.070956036,92.169792238,100.70332672800001,93.116165058,92.62451105200002,91.784214448,91.77825726799999,91.789912678,91.09785535799999,93.007519528,93.11960255599999,67.446854448,16.1803519,2.841096846,15.447049845999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7745819198,13.084206911999999,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.38000000000001,0.0,0.0,0.0,62.91625812000001,0.0,0.0,0.0
2018-08-01 11:30:00,1533141090.0,0.0,94.375,279.0,74.525,53.0,90.3963109375,86.2307889925,0.0,253.0,0.199,,92.9144392675,77.375,1533141090.0,284.7177646,283.310360875,193.97311802500002,-82.2929641325,104.10222875,90.3963109375,86.2307889925,85.82010206,92.9144392675,99.847470985,92.874680385,92.4451999025,91.42853907,91.43345973749999,91.68915604749999,90.652283995,92.748978445,92.4156864375,67.958329945,11.3532503075,2.01937549875,18.2724590475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.415968882,17.038222185,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.375,0.0,0.0,0.0,63.07239116000001,0.0,0.0,0.0
